timestamp,strategy,sim_start_date,day_of_sim,hour_of_day,price_per_kwh,rolling_peak_kw,cumulative_demand_charge_usd,gst_level_ft,hpt_level_ft,well_speed,booster_speed,booster_count,gwtp_power_kw,gwtp_energy_cost_cumulative_usd,do_mg_l,blower_duty,blower_count,wwtp_power_kw,wwtp_energy_cost_cumulative_usd,wet_well_level_ft,ls_pump_speed,ls_pump_count,ls_power_kw,ls_energy_cost_cumulative_usd,total_power_kw,total_energy_cost_cumulative_usd,total_bill_cumulative_usd,gwtp_solve_time_s,wwtp_solve_time_s,ls_solve_time_s,gwtp_solver_status,wwtp_solver_status,ls_solver_status
2025-07-01 00:00:00,baseline,2025-07-01 00:00:00,1,0,0.03539,0.0,0.0,10.0,4.0,0.0,0.0,0,0.0,0.0,2.0,0.0,0,0.0,0.0,5.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2025-07-01 00:15:00,baseline,2025-07-01 00:00:00,1,0,0.03539,77.622,271.6757,10.0,2.0,0.0,1.0,1,20.33,0.1799,1.829,1.0,1,45.0,0.3981,10.0,0.0,1,12.292,0.1088,77.622,0.6868,272.3625,0.0,0.0,0.0,,,
2025-07-01 00:30:00,baseline,2025-07-01 00:00:00,1,0,0.03539,77.622,271.6757,8.678,3.596,1.0,1.0,1,44.385,0.5726,3.011,0.0,0,0.0,0.3981,7.07,0.0,1,12.292,0.2175,56.676,1.1882,272.8639,0.0,0.0,0.0,,,
2025-07-01 00:45:00,baseline,2025-07-01 00:00:00,1,0,0.03539,77.622,271.6757,9.056,5.191,1.0,0.0,0,24.055,0.7854,2.84,0.0,0,0.0,0.3981,4.15,0.0,0,0.0,0.2175,24.055,1.401,273.0768,0.0,0.0,0.0,,,
2025-07-01 01:00:00,baseline,2025-07-01 00:00:00,1,1,0.03589,77.622,271.6757,10.755,2.0,0.0,1.0,1,20.33,0.9678,2.669,0.0,0,0.0,0.3981,10.0,0.0,1,12.292,0.3278,32.622,1.6937,273.3695,0.0,0.0,0.0,,,
2025-07-01 01:15:00,baseline,2025-07-01 00:00:00,1,1,0.03589,77.622,271.6757,9.433,3.595,1.0,1.0,1,44.385,1.366,2.498,0.0,0,0.0,0.3981,7.07,0.0,1,12.292,0.4381,56.676,2.2023,273.878,0.0,0.0,0.0,,,
2025-07-01 01:30:00,baseline,2025-07-01 00:00:00,1,1,0.03589,77.622,271.6757,9.811,5.189,1.0,0.0,0,24.055,1.5819,2.326,0.0,0,0.0,0.3981,4.15,0.0,0,0.0,0.4381,24.055,2.4181,274.0938,0.0,0.0,0.0,,,
2025-07-01 01:45:00,baseline,2025-07-01 00:00:00,1,1,0.03589,77.622,271.6757,11.511,2.0,0.0,1.0,1,20.33,1.7643,2.155,0.0,0,0.0,0.3981,10.0,0.0,1,12.292,0.5484,32.622,2.7108,274.3865,0.0,0.0,0.0,,,
2025-07-01 02:00:00,baseline,2025-07-01 00:00:00,1,2,0.0331,77.622,271.6757,10.189,3.591,0.0,1.0,1,20.33,1.9325,1.984,1.0,1,45.0,0.7705,7.07,0.0,1,12.292,0.6501,77.622,3.3531,275.0288,0.0,0.0,0.0,,,
2025-07-01 02:15:00,baseline,2025-07-01 00:00:00,1,2,0.0331,77.622,271.6757,8.867,5.179,1.0,0.0,0,24.055,2.1316,3.155,0.0,0,0.0,0.7705,3.24,0.0,0,0.0,0.6501,24.055,3.5522,275.2279,0.0,0.0,0.0,,,
2025-07-01 02:30:00,baseline,2025-07-01 00:00:00,1,2,0.0331,77.622,271.6757,10.567,2.0,0.0,1.0,1,20.33,2.2998,3.005,0.0,0,0.0,0.7705,9.63,0.0,1,12.292,0.7518,32.622,3.8221,275.4978,0.0,0.0,0.0,,,
2025-07-01 02:45:00,baseline,2025-07-01 00:00:00,1,2,0.0331,77.622,271.6757,9.245,3.573,1.0,1.0,1,44.385,2.6671,2.855,0.0,0,0.0,0.7705,5.8,0.0,0,0.0,0.7518,44.385,4.1894,275.8651,0.0,0.0,0.0,,,
2025-07-01 03:00:00,baseline,2025-07-01 00:00:00,1,3,0.0292,77.622,271.6757,9.622,5.133,1.0,0.0,0,24.055,2.8427,2.705,0.0,0,0.0,0.7705,10.0,0.0,1,12.292,0.8415,36.347,4.4547,276.1304,0.0,0.0,0.0,,,
2025-07-01 03:15:00,baseline,2025-07-01 00:00:00,1,3,0.0292,77.622,271.6757,11.322,2.0,0.0,1.0,1,20.33,2.9911,2.555,0.0,0,0.0,0.7705,6.17,0.0,0,0.0,0.8415,20.33,4.6031,276.2789,0.0,0.0,0.0,,,
2025-07-01 03:30:00,baseline,2025-07-01 00:00:00,1,3,0.0292,77.622,271.6757,10.0,3.508,1.0,1.0,1,44.385,3.3151,2.405,0.0,0,0.0,0.7705,10.0,0.0,1,12.292,0.9313,56.676,5.0169,276.6926,0.0,0.0,0.0,,,
2025-07-01 03:45:00,baseline,2025-07-01 00:00:00,1,3,0.0292,77.622,271.6757,10.378,4.972,0.0,0.0,0,0.0,3.3151,2.255,0.0,0,0.0,0.7705,6.17,0.0,0,0.0,0.9313,0.0,5.0169,276.6926,0.0,0.0,0.0,,,
2025-07-01 04:00:00,baseline,2025-07-01 00:00:00,1,4,0.03035,77.622,271.6757,10.378,2.0,0.0,1.0,1,20.33,3.4693,2.105,0.0,0,0.0,0.7705,10.0,0.0,1,12.292,1.0245,32.622,5.2644,276.9401,0.0,0.0,0.0,,,
2025-07-01 04:15:00,baseline,2025-07-01 00:00:00,1,4,0.03035,89.385,312.8465,9.056,3.326,1.0,1.0,1,44.385,3.8061,1.954,1.0,1,45.0,1.112,6.18,0.0,0,0.0,1.0245,89.385,5.9426,318.7891,0.0,0.0,0.0,,,
2025-07-01 04:30:00,baseline,2025-07-01 00:00:00,1,4,0.03035,89.385,312.8465,9.433,4.55,1.0,0.0,0,24.055,3.9886,3.131,0.0,0,0.0,1.112,10.0,0.0,1,12.292,1.1178,36.347,6.2184,319.0649,0.0,0.0,0.0,,,
2025-07-01 04:45:00,baseline,2025-07-01 00:00:00,1,4,0.03035,89.385,312.8465,11.133,2.0,0.0,1.0,1,20.33,4.1429,2.98,0.0,0,0.0,1.112,6.21,0.0,0,0.0,1.1178,20.33,6.3726,319.2191,0.0,0.0,0.0,,,
2025-07-01 05:00:00,baseline,2025-07-01 00:00:00,1,5,0.03317,89.385,312.8465,9.811,2.948,1.0,1.0,1,44.385,4.5109,2.829,0.0,0,0.0,1.112,10.0,0.0,1,12.292,1.2197,56.676,6.8426,319.6891,0.0,0.0,0.0,,,
2025-07-01 05:15:00,baseline,2025-07-01 00:00:00,1,5,0.03317,89.385,312.8465,10.189,3.724,0.0,1.0,1,20.33,4.6795,2.677,0.0,0,0.0,1.112,6.26,0.0,0,0.0,1.2197,20.33,7.0112,319.8577,0.0,0.0,0.0,,,
2025-07-01 05:30:00,baseline,2025-07-01 00:00:00,1,5,0.03317,89.385,312.8465,8.867,4.309,1.0,0.0,0,24.055,4.879,2.523,0.0,0,0.0,1.112,10.0,0.0,1,12.292,1.3216,36.347,7.3126,320.1591,0.0,0.0,0.0,,,
2025-07-01 05:45:00,baseline,2025-07-01 00:00:00,1,5,0.03317,89.385,312.8465,10.567,2.0,0.0,1.0,1,20.33,5.0476,2.368,0.0,0,0.0,1.112,6.38,0.0,0,0.0,1.3216,20.33,7.4812,320.3277,0.0,0.0,0.0,,,
2025-07-01 06:00:00,baseline,2025-07-01 00:00:00,1,6,0.03667,89.385,312.8465,9.245,2.186,1.0,1.0,1,44.385,5.4545,2.211,0.0,0,0.0,1.112,10.0,0.0,1,12.292,1.4343,56.676,8.0008,320.8473,0.0,0.0,0.0,,,
2025-07-01 06:15:00,baseline,2025-07-01 00:00:00,1,6,0.03667,89.385,312.8465,9.622,2.185,1.0,1.0,1,44.385,5.8614,2.051,0.0,0,0.0,1.112,6.6,0.0,0,0.0,1.4343,44.385,8.4077,321.2542,0.0,0.0,0.0,,,
2025-07-01 06:30:00,baseline,2025-07-01 00:00:00,1,6,0.03667,101.676,355.8677,10.0,2.02,1.0,1.0,1,44.385,6.2683,1.887,1.0,1,45.0,1.5245,10.0,0.0,1,12.292,1.547,101.676,9.3398,365.2074,0.0,0.0,0.0,,,
2025-07-01 06:45:00,baseline,2025-07-01 00:00:00,1,6,0.03667,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,6.4547,3.06,0.0,0,0.0,1.5245,6.97,0.0,0,0.0,1.547,20.33,9.5262,365.3938,0.0,0.0,0.0,,,
2025-07-01 07:00:00,baseline,2025-07-01 00:00:00,1,7,0.0291,101.676,355.8677,9.056,2.0,1.0,1.0,1,44.385,6.7776,2.886,0.0,0,0.0,1.5245,10.0,0.0,1,12.292,1.6364,56.676,9.9385,365.8061,0.0,0.0,0.0,,,
2025-07-01 07:15:00,baseline,2025-07-01 00:00:00,1,7,0.0291,101.676,355.8677,9.433,2.0,1.0,1.0,1,44.385,7.1005,2.705,0.0,0,0.0,1.5245,7.48,0.0,1,12.292,1.7259,56.676,10.3508,366.2185,0.0,0.0,0.0,,,
2025-07-01 07:30:00,baseline,2025-07-01 00:00:00,1,7,0.0291,101.676,355.8677,9.811,2.0,1.0,1.0,1,44.385,7.4234,2.517,0.0,0,0.0,1.5245,5.27,0.0,0,0.0,1.7259,44.385,10.6737,366.5414,0.0,0.0,0.0,,,
2025-07-01 07:45:00,baseline,2025-07-01 00:00:00,1,7,0.0291,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,7.5713,2.321,0.0,0,0.0,1.5245,10.0,0.0,1,12.292,1.8153,32.622,10.911,366.7787,0.0,0.0,0.0,,,
2025-07-01 08:00:00,baseline,2025-07-01 00:00:00,1,8,0.02515,101.676,355.8677,8.867,2.0,1.0,1.0,1,44.385,7.8503,2.118,0.0,0,0.0,1.5245,8.43,0.0,1,12.292,1.8926,56.676,11.2674,367.135,0.0,0.0,0.0,,,
2025-07-01 08:15:00,baseline,2025-07-01 00:00:00,1,8,0.02515,101.676,355.8677,9.245,2.0,1.0,1.0,1,44.385,8.1294,1.908,1.0,1,45.0,1.8074,7.15,0.0,1,12.292,1.9698,101.676,11.9067,367.7743,0.0,0.0,0.0,,,
2025-07-01 08:30:00,baseline,2025-07-01 00:00:00,1,8,0.02515,101.676,355.8677,9.622,2.186,1.0,1.0,1,44.385,8.4085,3.029,0.0,0,0.0,1.8074,6.14,0.0,0,0.0,1.9698,44.385,12.1857,368.0534,0.0,0.0,0.0,,,
2025-07-01 08:45:00,baseline,2025-07-01 00:00:00,1,8,0.02515,101.676,355.8677,10.0,2.572,1.0,1.0,1,44.385,8.6875,2.808,0.0,0,0.0,1.8074,10.0,0.0,1,12.292,2.0471,56.676,12.5421,368.4098,0.0,0.0,0.0,,,
2025-07-01 09:00:00,baseline,2025-07-01 00:00:00,1,9,0.02522,101.676,355.8677,10.378,3.158,0.0,1.0,1,20.33,8.8157,2.584,0.0,0,0.0,1.8074,9.32,0.0,1,12.292,2.1246,32.622,12.7478,368.6154,0.0,0.0,0.0,,,
2025-07-01 09:15:00,baseline,2025-07-01 00:00:00,1,9,0.02522,101.676,355.8677,9.056,3.933,1.0,1.0,1,44.385,9.0956,2.359,0.0,0,0.0,1.8074,8.68,0.0,1,12.292,2.2021,56.676,13.1051,368.9728,0.0,0.0,0.0,,,
2025-07-01 09:30:00,baseline,2025-07-01 00:00:00,1,9,0.02522,101.676,355.8677,9.433,4.881,1.0,0.0,0,24.055,9.2472,2.135,0.0,0,0.0,1.8074,8.0,0.0,1,12.292,2.2796,36.347,13.3343,369.2019,0.0,0.0,0.0,,,
2025-07-01 09:45:00,baseline,2025-07-01 00:00:00,1,9,0.02522,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,9.3754,1.914,1.0,1,45.0,2.0912,7.19,0.0,1,12.292,2.3571,77.622,13.8237,369.6913,0.0,0.0,0.0,,,
2025-07-01 10:00:00,baseline,2025-07-01 00:00:00,1,10,0.02686,101.676,355.8677,9.811,3.224,1.0,1.0,1,44.385,9.6734,3.034,0.0,0,0.0,2.0912,6.17,0.0,0,0.0,2.3571,44.385,14.1217,369.9894,0.0,0.0,0.0,,,
2025-07-01 10:15:00,baseline,2025-07-01 00:00:00,1,10,0.02686,101.676,355.8677,10.189,4.55,0.0,0.0,0,0.0,9.6734,2.824,0.0,0,0.0,2.0912,10.0,0.0,1,12.292,2.4397,12.292,14.2043,370.0719,0.0,0.0,0.0,,,
2025-07-01 10:30:00,baseline,2025-07-01 00:00:00,1,10,0.02686,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,9.81,2.621,0.0,0,0.0,2.0912,8.43,0.0,1,12.292,2.5222,32.622,14.4233,370.291,0.0,0.0,0.0,,,
2025-07-01 10:45:00,baseline,2025-07-01 00:00:00,1,10,0.02686,101.676,355.8677,8.867,3.464,1.0,1.0,1,44.385,10.108,2.425,0.0,0,0.0,2.0912,6.53,0.0,0,0.0,2.5222,44.385,14.7214,370.589,0.0,0.0,0.0,,,
2025-07-01 11:00:00,baseline,2025-07-01 00:00:00,1,11,0.0302,101.676,355.8677,9.245,4.972,1.0,0.0,0,24.055,10.2896,2.237,0.0,0,0.0,2.0912,10.0,0.0,1,12.292,2.615,36.347,14.9958,370.8634,0.0,0.0,0.0,,,
2025-07-01 11:15:00,baseline,2025-07-01 00:00:00,1,11,0.0302,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,10.4431,2.056,0.0,0,0.0,2.0912,7.48,0.0,1,12.292,2.7078,32.622,15.2421,371.1097,0.0,0.0,0.0,,,
2025-07-01 11:30:00,baseline,2025-07-01 00:00:00,1,11,0.0302,101.676,355.8677,9.622,3.559,1.0,1.0,1,44.385,10.7782,1.882,1.0,1,45.0,2.4309,4.69,0.0,0,0.0,2.7078,89.385,15.9169,371.7846,0.0,0.0,0.0,,,
2025-07-01 11:45:00,baseline,2025-07-01 00:00:00,1,11,0.0302,101.676,355.8677,10.0,5.131,1.0,0.0,0,24.055,10.9598,3.056,0.0,0,0.0,2.4309,10.0,0.0,1,12.292,2.8006,36.347,16.1913,372.059,0.0,0.0,0.0,,,
2025-07-01 12:00:00,baseline,2025-07-01 00:00:00,1,12,0.03556,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,11.1406,2.892,0.0,0,0.0,2.4309,6.76,0.0,0,0.0,2.8006,20.33,16.3721,372.2397,0.0,0.0,0.0,,,
2025-07-01 12:15:00,baseline,2025-07-01 00:00:00,1,12,0.03556,101.676,355.8677,10.378,3.585,0.0,1.0,1,20.33,11.3213,2.732,0.0,0,0.0,2.4309,10.0,0.0,1,12.292,2.9099,32.622,16.6621,372.5297,0.0,0.0,0.0,,,
2025-07-01 12:30:00,baseline,2025-07-01 00:00:00,1,12,0.03556,101.676,355.8677,9.056,5.172,1.0,0.0,0,24.055,11.5351,2.575,0.0,0,0.0,2.4309,6.48,0.0,0,0.0,2.9099,24.055,16.8759,372.7436,0.0,0.0,0.0,,,
2025-07-01 12:45:00,baseline,2025-07-01 00:00:00,1,12,0.03556,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,11.7159,2.42,0.0,0,0.0,2.4309,10.0,0.0,1,12.292,3.0192,32.622,17.1659,373.0336,0.0,0.0,0.0,,,
2025-07-01 13:00:00,baseline,2025-07-01 00:00:00,1,13,0.04154,101.676,355.8677,9.433,3.585,1.0,1.0,1,44.385,12.1768,2.266,0.0,0,0.0,2.4309,6.31,0.0,0,0.0,3.0192,44.385,17.6269,373.4945,0.0,0.0,0.0,,,
2025-07-01 13:15:00,baseline,2025-07-01 00:00:00,1,13,0.04154,101.676,355.8677,9.811,5.167,1.0,0.0,0,24.055,12.4266,2.114,0.0,0,0.0,2.4309,10.0,0.0,1,12.292,3.1468,36.347,18.0043,373.872,0.0,0.0,0.0,,,
2025-07-01 13:30:00,baseline,2025-07-01 00:00:00,1,13,0.04154,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,12.6377,1.963,1.0,1,45.0,2.8982,6.23,0.0,0,0.0,3.1468,65.33,18.6828,374.5504,0.0,0.0,0.0,,,
2025-07-01 13:45:00,baseline,2025-07-01 00:00:00,1,13,0.04154,101.676,355.8677,10.189,3.568,0.0,1.0,1,20.33,12.8489,3.137,0.0,0,0.0,2.8982,10.0,0.0,1,12.292,3.2745,32.622,19.0216,374.8892,0.0,0.0,0.0,,,
2025-07-01 14:00:00,baseline,2025-07-01 00:00:00,1,14,0.04507,101.676,355.8677,8.867,5.125,1.0,0.0,0,24.055,13.1199,2.987,0.0,0,0.0,2.8982,6.19,0.0,0,0.0,3.2745,24.055,19.2926,375.1603,0.0,0.0,0.0,,,
2025-07-01 14:15:00,baseline,2025-07-01 00:00:00,1,14,0.04507,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,13.349,2.836,0.0,0,0.0,2.8982,10.0,0.0,1,12.292,3.413,32.622,19.6602,375.5278,0.0,0.0,0.0,,,
2025-07-01 14:30:00,baseline,2025-07-01 00:00:00,1,14,0.04507,101.676,355.8677,9.245,3.524,1.0,1.0,1,44.385,13.8491,2.686,0.0,0,0.0,2.8982,6.18,0.0,0,0.0,3.413,44.385,20.1603,376.0279,0.0,0.0,0.0,,,
2025-07-01 14:45:00,baseline,2025-07-01 00:00:00,1,14,0.04507,101.676,355.8677,9.622,5.025,1.0,0.0,0,24.055,14.1201,2.536,0.0,0,0.0,2.8982,10.0,0.0,1,12.292,3.5515,36.347,20.5698,376.4375,0.0,0.0,0.0,,,
2025-07-01 15:00:00,baseline,2025-07-01 00:00:00,1,15,0.0482,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,14.3651,2.385,0.0,0,0.0,2.8982,6.19,0.0,0,0.0,3.5515,20.33,20.8148,376.6824,0.0,0.0,0.0,,,
2025-07-01 15:15:00,baseline,2025-07-01 00:00:00,1,15,0.0482,101.676,355.8677,10.0,3.434,1.0,1.0,1,44.385,14.8999,2.235,0.0,0,0.0,2.8982,10.0,0.0,1,12.292,3.6996,56.676,21.4977,377.3654,0.0,0.0,0.0,,,
2025-07-01 15:30:00,baseline,2025-07-01 00:00:00,1,15,0.0482,101.676,355.8677,10.378,4.823,0.0,0.0,0,0.0,14.8999,2.084,0.0,0,0.0,2.8982,6.2,0.0,0,0.0,3.6996,0.0,21.4977,377.3654,0.0,0.0,0.0,,,
2025-07-01 15:45:00,baseline,2025-07-01 00:00:00,1,15,0.0482,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,15.1449,1.933,1.0,1,45.0,3.4405,10.0,0.0,1,12.292,3.8477,77.622,22.4331,378.3007,0.0,0.0,0.0,,,
2025-07-01 16:00:00,baseline,2025-07-01 00:00:00,1,16,0.04747,101.676,355.8677,9.056,3.276,1.0,1.0,1,44.385,15.6716,3.113,0.0,0,0.0,3.4405,6.23,0.0,0,0.0,3.8477,44.385,22.9598,378.8275,0.0,0.0,0.0,,,
2025-07-01 16:15:00,baseline,2025-07-01 00:00:00,1,16,0.04747,101.676,355.8677,9.433,4.483,1.0,0.0,0,24.055,15.9571,2.961,0.0,0,0.0,3.4405,10.0,0.0,1,12.292,3.9936,36.347,23.3911,379.2588,0.0,0.0,0.0,,,
2025-07-01 16:30:00,baseline,2025-07-01 00:00:00,1,16,0.04747,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,16.1984,2.809,0.0,0,0.0,3.4405,6.28,0.0,0,0.0,3.9936,20.33,23.6324,379.5001,0.0,0.0,0.0,,,
2025-07-01 16:45:00,baseline,2025-07-01 00:00:00,1,16,0.04747,101.676,355.8677,9.811,3.048,1.0,1.0,1,44.385,16.7251,2.655,0.0,0,0.0,3.4405,10.0,0.0,1,12.292,4.1394,56.676,24.305,380.1727,0.0,0.0,0.0,,,
2025-07-01 17:00:00,baseline,2025-07-01 00:00:00,1,17,0.046,101.676,355.8677,10.189,4.008,0.0,0.0,0,0.0,16.7251,2.5,0.0,0,0.0,3.4405,6.37,0.0,0,0.0,4.1394,0.0,24.305,380.1727,0.0,0.0,0.0,,,
2025-07-01 17:15:00,baseline,2025-07-01 00:00:00,1,17,0.046,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,16.9589,2.344,0.0,0,0.0,3.4405,10.0,0.0,1,12.292,4.2808,32.622,24.6802,380.5478,0.0,0.0,0.0,,,
2025-07-01 17:30:00,baseline,2025-07-01 00:00:00,1,17,0.046,101.676,355.8677,8.867,2.78,1.0,1.0,1,44.385,17.4693,2.187,0.0,0,0.0,3.4405,6.5,0.0,0,0.0,4.2808,44.385,25.1906,381.0583,0.0,0.0,0.0,,,
2025-07-01 17:45:00,baseline,2025-07-01 00:00:00,1,17,0.046,101.676,355.8677,9.245,3.472,1.0,1.0,1,44.385,17.9797,2.027,0.0,0,0.0,3.4405,10.0,0.0,1,12.292,4.4221,56.676,25.8424,381.71,0.0,0.0,0.0,,,
2025-07-01 18:00:00,baseline,2025-07-01 00:00:00,1,18,0.05598,101.676,355.8677,9.622,4.083,1.0,0.0,0,24.055,18.3164,1.865,1.0,1,45.0,4.0702,6.68,0.0,0,0.0,4.4221,69.055,26.8088,382.6765,0.0,0.0,0.0,,,
2025-07-01 18:15:00,baseline,2025-07-01 00:00:00,1,18,0.05598,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,18.6009,3.046,0.0,0,0.0,4.0702,10.0,0.0,1,12.292,4.5942,32.622,27.2653,383.133,0.0,0.0,0.0,,,
2025-07-01 18:30:00,baseline,2025-07-01 00:00:00,1,18,0.05598,101.676,355.8677,10.0,2.48,1.0,1.0,1,44.385,19.2221,2.879,0.0,0,0.0,4.0702,6.91,0.0,0,0.0,4.5942,44.385,27.8865,383.7542,0.0,0.0,0.0,,,
2025-07-01 18:45:00,baseline,2025-07-01 00:00:00,1,18,0.05598,101.676,355.8677,10.378,2.916,0.0,1.0,1,20.33,19.5066,2.708,0.0,0,0.0,4.0702,10.0,0.0,1,12.292,4.7662,32.622,28.343,384.2107,0.0,0.0,0.0,,,
2025-07-01 19:00:00,baseline,2025-07-01 00:00:00,1,19,0.11084,101.676,355.8677,9.056,3.324,1.0,1.0,1,44.385,20.7365,2.534,0.0,0,0.0,4.0702,7.19,0.0,1,12.292,5.1068,56.676,29.9135,385.7812,0.0,0.0,0.0,,,
2025-07-01 19:15:00,baseline,2025-07-01 00:00:00,1,19,0.11084,101.676,355.8677,9.433,3.723,1.0,1.0,1,44.385,21.9664,2.357,0.0,0,0.0,4.0702,4.52,0.0,0,0.0,5.1068,44.385,31.1434,387.0111,0.0,0.0,0.0,,,
2025-07-01 19:30:00,baseline,2025-07-01 00:00:00,1,19,0.11084,101.676,355.8677,9.811,4.131,1.0,0.0,0,24.055,22.633,2.176,0.0,0,0.0,4.0702,10.0,0.0,1,12.292,5.4474,36.347,32.1506,388.0183,0.0,0.0,0.0,,,
2025-07-01 19:45:00,baseline,2025-07-01 00:00:00,1,19,0.11084,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,23.1963,1.993,1.0,1,45.0,5.3172,7.62,0.0,1,12.292,5.788,77.622,34.3015,390.1692,0.0,0.0,0.0,,,
2025-07-01 20:00:00,baseline,2025-07-01 00:00:00,1,20,0.10645,101.676,355.8677,10.189,2.48,0.0,1.0,1,20.33,23.7373,3.125,0.0,0,0.0,5.3172,5.36,0.0,0,0.0,5.788,20.33,34.8425,390.7102,0.0,0.0,0.0,,,
2025-07-01 20:15:00,baseline,2025-07-01 00:00:00,1,20,0.10645,101.676,355.8677,8.867,3.02,1.0,1.0,1,44.385,24.9185,2.935,0.0,0,0.0,5.3172,10.0,0.0,1,12.292,6.1151,56.676,36.3508,392.2185,0.0,0.0,0.0,,,
2025-07-01 20:30:00,baseline,2025-07-01 00:00:00,1,20,0.10645,101.676,355.8677,9.245,3.631,1.0,1.0,1,44.385,26.0997,2.743,0.0,0,0.0,5.3172,7.96,0.0,1,12.292,6.4422,56.676,37.8591,393.7268,0.0,0.0,0.0,,,
2025-07-01 20:45:00,baseline,2025-07-01 00:00:00,1,20,0.10645,101.676,355.8677,9.622,4.323,1.0,0.0,0,24.055,26.7399,2.549,0.0,0,0.0,5.3172,5.98,0.0,0,0.0,6.4422,24.055,38.4993,394.367,0.0,0.0,0.0,,,
2025-07-01 21:00:00,baseline,2025-07-01 00:00:00,1,21,0.08595,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,27.1767,2.355,0.0,0,0.0,5.3172,10.0,0.0,1,12.292,6.7064,32.622,39.2003,395.0679,0.0,0.0,0.0,,,
2025-07-01 21:15:00,baseline,2025-07-01 00:00:00,1,21,0.08595,101.676,355.8677,10.0,2.87,1.0,1.0,1,44.385,28.1304,2.16,0.0,0,0.0,5.3172,8.09,0.0,1,12.292,6.9705,56.676,40.4181,396.2858,0.0,0.0,0.0,,,
2025-07-01 21:30:00,baseline,2025-07-01 00:00:00,1,21,0.08595,101.676,355.8677,10.378,3.83,0.0,1.0,1,20.33,28.5673,1.965,1.0,1,45.0,6.2841,6.16,0.0,0,0.0,6.9705,65.33,41.8219,397.6895,0.0,0.0,0.0,,,
2025-07-01 21:45:00,baseline,2025-07-01 00:00:00,1,21,0.08595,101.676,355.8677,9.056,4.877,1.0,0.0,0,24.055,29.0841,3.096,0.0,0,0.0,6.2841,10.0,0.0,1,12.292,7.2346,36.347,42.6029,398.4705,0.0,0.0,0.0,,,
2025-07-01 22:00:00,baseline,2025-07-01 00:00:00,1,22,0.0611,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,29.3947,2.904,0.0,0,0.0,6.2841,7.96,0.0,1,12.292,7.4223,32.622,43.1012,398.9688,0.0,0.0,0.0,,,
2025-07-01 22:15:00,baseline,2025-07-01 00:00:00,1,22,0.0611,101.676,355.8677,9.433,3.207,1.0,1.0,1,44.385,30.0726,2.715,0.0,0,0.0,6.2841,5.82,0.0,0,0.0,7.4223,44.385,43.7791,399.6468,0.0,0.0,0.0,,,
2025-07-01 22:30:00,baseline,2025-07-01 00:00:00,1,22,0.0611,101.676,355.8677,9.811,4.483,1.0,0.0,0,24.055,30.4401,2.528,0.0,0,0.0,6.2841,10.0,0.0,1,12.292,7.6101,36.347,44.3343,400.202,0.0,0.0,0.0,,,
2025-07-01 22:45:00,baseline,2025-07-01 00:00:00,1,22,0.0611,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,30.7506,2.344,0.0,0,0.0,6.2841,7.62,0.0,1,12.292,7.7979,32.622,44.8326,400.7003,0.0,0.0,0.0,,,
2025-07-01 23:00:00,baseline,2025-07-01 00:00:00,1,23,0.04691,101.676,355.8677,10.189,3.389,0.0,1.0,1,20.33,30.989,2.163,0.0,0,0.0,6.2841,5.09,0.0,0,0.0,7.7979,20.33,45.071,400.9387,0.0,0.0,0.0,,,
2025-07-01 23:15:00,baseline,2025-07-01 00:00:00,1,23,0.04691,101.676,355.8677,8.867,4.823,1.0,0.0,0,24.055,31.2711,1.986,1.0,1,45.0,6.8119,10.0,0.0,1,12.292,7.942,81.347,46.025,401.8927,0.0,0.0,0.0,,,
2025-07-01 23:30:00,baseline,2025-07-01 00:00:00,1,23,0.04691,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,31.5096,3.132,0.0,0,0.0,6.8119,7.19,0.0,1,12.292,8.0862,32.622,46.4076,402.2753,0.0,0.0,0.0,,,
2025-07-01 23:45:00,baseline,2025-07-01 00:00:00,1,23,0.04691,101.676,355.8677,9.245,3.5,1.0,1.0,1,44.385,32.0301,2.962,0.0,0,0.0,6.8119,4.23,0.0,0,0.0,8.0862,44.385,46.9281,402.7958,0.0,0.0,0.0,,,
2025-07-02 00:00:00,baseline,2025-07-01 00:00:00,2,0,0.03801,101.676,355.8677,9.622,5.025,1.0,0.0,0,24.055,32.2587,2.794,0.0,0,0.0,6.8119,10.0,0.0,1,12.292,8.203,36.347,47.2735,403.1412,0.0,0.0,0.0,,,
2025-07-02 00:15:00,baseline,2025-07-01 00:00:00,2,0,0.03801,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,32.4519,2.63,0.0,0,0.0,6.8119,6.79,0.0,0,0.0,8.203,20.33,47.4667,403.3344,0.0,0.0,0.0,,,
2025-07-02 00:30:00,baseline,2025-07-01 00:00:00,2,0,0.03801,101.676,355.8677,10.0,3.596,1.0,1.0,1,44.385,32.8736,2.468,0.0,0,0.0,6.8119,10.0,0.0,1,12.292,8.3198,56.676,48.0053,403.8729,0.0,0.0,0.0,,,
2025-07-02 00:45:00,baseline,2025-07-01 00:00:00,2,0,0.03801,101.676,355.8677,10.378,5.191,0.0,0.0,0,0.0,32.8736,2.308,0.0,0,0.0,6.8119,6.58,0.0,0,0.0,8.3198,0.0,48.0053,403.8729,0.0,0.0,0.0,,,
2025-07-02 01:00:00,baseline,2025-07-01 00:00:00,2,1,0.03437,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,33.0483,2.15,0.0,0,0.0,6.8119,10.0,0.0,1,12.292,8.4254,32.622,48.2856,404.1532,0.0,0.0,0.0,,,
2025-07-02 01:15:00,baseline,2025-07-01 00:00:00,2,1,0.03437,101.676,355.8677,9.056,3.595,1.0,1.0,1,44.385,33.4297,1.994,1.0,1,45.0,7.1985,6.43,0.0,0,0.0,8.4254,89.385,49.0536,404.9213,0.0,0.0,0.0,,,
2025-07-02 01:30:00,baseline,2025-07-01 00:00:00,2,1,0.03437,101.676,355.8677,9.433,5.189,1.0,0.0,0,24.055,33.6364,3.158,0.0,0,0.0,7.1985,10.0,0.0,1,12.292,8.531,36.347,49.3659,405.2336,0.0,0.0,0.0,,,
2025-07-02 01:45:00,baseline,2025-07-01 00:00:00,2,1,0.03437,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,33.8111,3.005,0.0,0,0.0,7.1985,6.32,0.0,0,0.0,8.531,20.33,49.5406,405.4083,0.0,0.0,0.0,,,
2025-07-02 02:00:00,baseline,2025-07-01 00:00:00,2,2,0.03326,101.676,355.8677,9.811,3.591,1.0,1.0,1,44.385,34.1801,2.852,0.0,0,0.0,7.1985,10.0,0.0,1,12.292,8.6332,56.676,50.0119,405.8795,0.0,0.0,0.0,,,
2025-07-02 02:15:00,baseline,2025-07-01 00:00:00,2,2,0.03326,101.676,355.8677,10.189,5.179,0.0,0.0,0,0.0,34.1801,2.702,0.0,0,0.0,7.1985,6.17,0.0,0,0.0,8.6332,0.0,50.0119,405.8795,0.0,0.0,0.0,,,
2025-07-02 02:30:00,baseline,2025-07-01 00:00:00,2,2,0.03326,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,34.3492,2.552,0.0,0,0.0,7.1985,10.0,0.0,1,12.292,8.7354,32.622,50.2831,406.1508,0.0,0.0,0.0,,,
2025-07-02 02:45:00,baseline,2025-07-01 00:00:00,2,2,0.03326,101.676,355.8677,8.867,3.573,1.0,1.0,1,44.385,34.7182,2.402,0.0,0,0.0,7.1985,6.17,0.0,0,0.0,8.7354,44.385,50.6522,406.5198,0.0,0.0,0.0,,,
2025-07-02 03:00:00,baseline,2025-07-01 00:00:00,2,3,0.03038,101.676,355.8677,9.245,5.133,1.0,0.0,0,24.055,34.9009,2.252,0.0,0,0.0,7.1985,10.0,0.0,1,12.292,8.8288,36.347,50.9282,406.7959,0.0,0.0,0.0,,,
2025-07-02 03:15:00,baseline,2025-07-01 00:00:00,2,3,0.03038,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,35.0553,2.102,0.0,0,0.0,7.1985,6.17,0.0,0,0.0,8.8288,20.33,51.0826,406.9503,0.0,0.0,0.0,,,
2025-07-02 03:30:00,baseline,2025-07-01 00:00:00,2,3,0.03038,101.676,355.8677,9.622,3.508,1.0,1.0,1,44.385,35.3924,1.952,1.0,1,45.0,7.5403,10.0,0.0,1,12.292,8.9221,101.676,51.8549,407.7225,0.0,0.0,0.0,,,
2025-07-02 03:45:00,baseline,2025-07-01 00:00:00,2,3,0.03038,101.676,355.8677,10.0,4.972,1.0,0.0,0,24.055,35.5751,3.129,0.0,0,0.0,7.5403,6.17,0.0,0,0.0,8.9221,24.055,52.0376,407.9052,0.0,0.0,0.0,,,
2025-07-02 04:00:00,baseline,2025-07-01 00:00:00,2,4,0.03164,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,35.7359,2.979,0.0,0,0.0,7.5403,10.0,0.0,1,12.292,9.0194,32.622,52.2956,408.1633,0.0,0.0,0.0,,,
2025-07-02 04:15:00,baseline,2025-07-01 00:00:00,2,4,0.03164,101.676,355.8677,10.378,3.326,0.0,1.0,1,20.33,35.8967,2.829,0.0,0,0.0,7.5403,6.18,0.0,0,0.0,9.0194,20.33,52.4564,408.3241,0.0,0.0,0.0,,,
2025-07-02 04:30:00,baseline,2025-07-01 00:00:00,2,4,0.03164,101.676,355.8677,9.056,4.55,1.0,0.0,0,24.055,36.087,2.678,0.0,0,0.0,7.5403,10.0,0.0,1,12.292,9.1166,36.347,52.7439,408.6116,0.0,0.0,0.0,,,
2025-07-02 04:45:00,baseline,2025-07-01 00:00:00,2,4,0.03164,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,36.2478,2.528,0.0,0,0.0,7.5403,6.21,0.0,0,0.0,9.1166,20.33,52.9047,408.7724,0.0,0.0,0.0,,,
2025-07-02 05:00:00,baseline,2025-07-01 00:00:00,2,5,0.03293,101.676,355.8677,9.433,2.948,1.0,1.0,1,44.385,36.6132,2.376,0.0,0,0.0,7.5403,10.0,0.0,1,12.292,9.2178,56.676,53.3713,409.239,0.0,0.0,0.0,,,
2025-07-02 05:15:00,baseline,2025-07-01 00:00:00,2,5,0.03293,101.676,355.8677,9.811,3.724,1.0,1.0,1,44.385,36.9786,2.224,0.0,0,0.0,7.5403,6.26,0.0,0,0.0,9.2178,44.385,53.7367,409.6044,0.0,0.0,0.0,,,
2025-07-02 05:30:00,baseline,2025-07-01 00:00:00,2,5,0.03293,101.676,355.8677,10.189,4.309,0.0,0.0,0,0.0,36.9786,2.071,0.0,0,0.0,7.5403,10.0,0.0,1,12.292,9.319,12.292,53.8379,409.7056,0.0,0.0,0.0,,,
2025-07-02 05:45:00,baseline,2025-07-01 00:00:00,2,5,0.03293,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,37.146,1.916,1.0,1,45.0,7.9108,6.38,0.0,0,0.0,9.319,65.33,54.3757,410.2434,0.0,0.0,0.0,,,
2025-07-02 06:00:00,baseline,2025-07-01 00:00:00,2,6,0.03774,101.676,355.8677,8.867,2.186,1.0,1.0,1,44.385,37.5647,3.094,0.0,0,0.0,7.9108,10.0,0.0,1,12.292,9.4349,56.676,54.9105,410.7781,0.0,0.0,0.0,,,
2025-07-02 06:15:00,baseline,2025-07-01 00:00:00,2,6,0.03774,101.676,355.8677,9.245,2.185,1.0,1.0,1,44.385,37.9835,2.934,0.0,0,0.0,7.9108,6.6,0.0,0,0.0,9.4349,44.385,55.3292,411.1969,0.0,0.0,0.0,,,
2025-07-02 06:30:00,baseline,2025-07-01 00:00:00,2,6,0.03774,101.676,355.8677,9.622,2.02,1.0,1.0,1,44.385,38.4023,2.77,0.0,0,0.0,7.9108,10.0,0.0,1,12.292,9.5509,56.676,55.864,411.7316,0.0,0.0,0.0,,,
2025-07-02 06:45:00,baseline,2025-07-01 00:00:00,2,6,0.03774,101.676,355.8677,10.0,2.0,1.0,1.0,1,44.385,38.8211,2.601,0.0,0,0.0,7.9108,6.97,0.0,0,0.0,9.5509,44.385,56.2827,412.1504,0.0,0.0,0.0,,,
2025-07-02 07:00:00,baseline,2025-07-01 00:00:00,2,7,0.03294,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,38.9885,2.427,0.0,0,0.0,7.9108,10.0,0.0,1,12.292,9.6521,32.622,56.5514,412.4191,0.0,0.0,0.0,,,
2025-07-02 07:15:00,baseline,2025-07-01 00:00:00,2,7,0.03294,101.676,355.8677,9.056,2.0,1.0,1.0,1,44.385,39.354,2.246,0.0,0,0.0,7.9108,7.48,0.0,1,12.292,9.7534,56.676,57.0181,412.8858,0.0,0.0,0.0,,,
2025-07-02 07:30:00,baseline,2025-07-01 00:00:00,2,7,0.03294,101.676,355.8677,9.433,2.0,1.0,1.0,1,44.385,39.7195,2.058,0.0,0,0.0,7.9108,5.27,0.0,0,0.0,9.7534,44.385,57.3836,413.2513,0.0,0.0,0.0,,,
2025-07-02 07:45:00,baseline,2025-07-01 00:00:00,2,7,0.03294,101.676,355.8677,9.811,2.0,1.0,1.0,1,44.385,40.085,1.863,1.0,1,45.0,8.2814,10.0,0.0,1,12.292,9.8546,101.676,58.2209,414.0886,0.0,0.0,0.0,,,
2025-07-02 08:00:00,baseline,2025-07-01 00:00:00,2,8,0.03076,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,40.2413,3.006,0.0,0,0.0,8.2814,8.43,0.0,1,12.292,9.9491,32.622,58.4718,414.3395,0.0,0.0,0.0,,,
2025-07-02 08:15:00,baseline,2025-07-01 00:00:00,2,8,0.03076,101.676,355.8677,8.867,2.0,1.0,1.0,1,44.385,40.5827,2.796,0.0,0,0.0,8.2814,7.15,0.0,1,12.292,10.0436,56.676,58.9076,414.7753,0.0,0.0,0.0,,,
2025-07-02 08:30:00,baseline,2025-07-01 00:00:00,2,8,0.03076,101.676,355.8677,9.245,2.186,1.0,1.0,1,44.385,40.924,2.58,0.0,0,0.0,8.2814,6.14,0.0,0,0.0,10.0436,44.385,59.2489,415.1166,0.0,0.0,0.0,,,
2025-07-02 08:45:00,baseline,2025-07-01 00:00:00,2,8,0.03076,101.676,355.8677,9.622,2.572,1.0,1.0,1,44.385,41.2653,2.359,0.0,0,0.0,8.2814,10.0,0.0,1,12.292,10.1382,56.676,59.6848,415.5525,0.0,0.0,0.0,,,
2025-07-02 09:00:00,baseline,2025-07-01 00:00:00,2,9,0.02977,101.676,355.8677,10.0,3.158,1.0,1.0,1,44.385,41.5956,2.135,0.0,0,0.0,8.2814,9.32,0.0,1,12.292,10.2296,56.676,60.1066,415.9743,0.0,0.0,0.0,,,
2025-07-02 09:15:00,baseline,2025-07-01 00:00:00,2,9,0.02977,101.676,355.8677,10.378,3.933,0.0,1.0,1,20.33,41.7469,1.91,1.0,1,45.0,8.6163,8.68,0.0,1,12.292,10.3211,77.622,60.6843,416.552,0.0,0.0,0.0,,,
2025-07-02 09:30:00,baseline,2025-07-01 00:00:00,2,9,0.02977,101.676,355.8677,9.056,4.881,1.0,0.0,0,24.055,41.926,3.023,0.0,0,0.0,8.6163,8.0,0.0,1,12.292,10.4126,36.347,60.9548,416.8225,0.0,0.0,0.0,,,
2025-07-02 09:45:00,baseline,2025-07-01 00:00:00,2,9,0.02977,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,42.0773,2.802,0.0,0,0.0,8.6163,7.19,0.0,1,12.292,10.5041,32.622,61.1976,417.0653,0.0,0.0,0.0,,,
2025-07-02 10:00:00,baseline,2025-07-01 00:00:00,2,10,0.03007,101.676,355.8677,9.433,3.224,1.0,1.0,1,44.385,42.4109,2.586,0.0,0,0.0,8.6163,6.17,0.0,0,0.0,10.5041,44.385,61.5313,417.3989,0.0,0.0,0.0,,,
2025-07-02 10:15:00,baseline,2025-07-01 00:00:00,2,10,0.03007,101.676,355.8677,9.811,4.55,1.0,0.0,0,24.055,42.5918,2.376,0.0,0,0.0,8.6163,10.0,0.0,1,12.292,10.5965,36.347,61.8045,417.6722,0.0,0.0,0.0,,,
2025-07-02 10:30:00,baseline,2025-07-01 00:00:00,2,10,0.03007,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,42.7446,2.173,0.0,0,0.0,8.6163,8.43,0.0,1,12.292,10.6889,32.622,62.0497,417.9174,0.0,0.0,0.0,,,
2025-07-02 10:45:00,baseline,2025-07-01 00:00:00,2,10,0.03007,101.676,355.8677,10.189,3.464,0.0,1.0,1,20.33,42.8974,1.977,1.0,1,45.0,8.9546,6.53,0.0,0,0.0,10.6889,65.33,62.5408,418.4085,0.0,0.0,0.0,,,
2025-07-02 11:00:00,baseline,2025-07-01 00:00:00,2,11,0.03405,101.676,355.8677,8.867,4.972,1.0,0.0,0,24.055,43.1022,3.112,0.0,0,0.0,8.9546,10.0,0.0,1,12.292,10.7935,36.347,62.8502,418.7179,0.0,0.0,0.0,,,
2025-07-02 11:15:00,baseline,2025-07-01 00:00:00,2,11,0.03405,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,43.2752,2.931,0.0,0,0.0,8.9546,7.48,0.0,1,12.292,10.8981,32.622,63.1279,418.9956,0.0,0.0,0.0,,,
2025-07-02 11:30:00,baseline,2025-07-01 00:00:00,2,11,0.03405,101.676,355.8677,9.245,3.559,1.0,1.0,1,44.385,43.6531,2.756,0.0,0,0.0,8.9546,4.69,0.0,0,0.0,10.8981,44.385,63.5058,419.3734,0.0,0.0,0.0,,,
2025-07-02 11:45:00,baseline,2025-07-01 00:00:00,2,11,0.03405,101.676,355.8677,9.622,5.131,1.0,0.0,0,24.055,43.8578,2.588,0.0,0,0.0,8.9546,10.0,0.0,1,12.292,11.0028,36.347,63.8152,419.6828,0.0,0.0,0.0,,,
2025-07-02 12:00:00,baseline,2025-07-01 00:00:00,2,12,0.03488,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,44.0351,2.424,0.0,0,0.0,8.9546,6.76,0.0,0,0.0,11.0028,20.33,63.9924,419.8601,0.0,0.0,0.0,,,
2025-07-02 12:15:00,baseline,2025-07-01 00:00:00,2,12,0.03488,101.676,355.8677,10.0,3.585,1.0,1.0,1,44.385,44.4221,2.263,0.0,0,0.0,8.9546,10.0,0.0,1,12.292,11.11,56.676,64.4867,420.3543,0.0,0.0,0.0,,,
2025-07-02 12:30:00,baseline,2025-07-01 00:00:00,2,12,0.03488,101.676,355.8677,10.378,5.172,0.0,0.0,0,0.0,44.4221,2.106,0.0,0,0.0,8.9546,6.48,0.0,0,0.0,11.11,0.0,64.4867,420.3543,0.0,0.0,0.0,,,
2025-07-02 12:45:00,baseline,2025-07-01 00:00:00,2,12,0.03488,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,44.5994,1.951,1.0,1,45.0,9.347,10.0,0.0,1,12.292,11.2172,77.622,65.1635,421.0312,0.0,0.0,0.0,,,
2025-07-02 13:00:00,baseline,2025-07-01 00:00:00,2,13,0.04025,101.676,355.8677,9.056,3.585,1.0,1.0,1,44.385,45.046,3.126,0.0,0,0.0,9.347,6.31,0.0,0,0.0,11.2172,44.385,65.6101,421.4778,0.0,0.0,0.0,,,
2025-07-02 13:15:00,baseline,2025-07-01 00:00:00,2,13,0.04025,101.676,355.8677,9.433,5.167,1.0,0.0,0,24.055,45.2881,2.974,0.0,0,0.0,9.347,10.0,0.0,1,12.292,11.3408,36.347,65.9759,421.8436,0.0,0.0,0.0,,,
2025-07-02 13:30:00,baseline,2025-07-01 00:00:00,2,13,0.04025,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,45.4927,2.822,0.0,0,0.0,9.347,6.23,0.0,0,0.0,11.3408,20.33,66.1805,422.0481,0.0,0.0,0.0,,,
2025-07-02 13:45:00,baseline,2025-07-01 00:00:00,2,13,0.04025,101.676,355.8677,9.811,3.568,1.0,1.0,1,44.385,45.9393,2.672,0.0,0,0.0,9.347,10.0,0.0,1,12.292,11.4645,56.676,66.7508,422.6184,0.0,0.0,0.0,,,
2025-07-02 14:00:00,baseline,2025-07-01 00:00:00,2,14,0.03953,101.676,355.8677,10.189,5.125,0.0,0.0,0,0.0,45.9393,2.521,0.0,0,0.0,9.347,6.19,0.0,0,0.0,11.4645,0.0,66.7508,422.6184,0.0,0.0,0.0,,,
2025-07-02 14:15:00,baseline,2025-07-01 00:00:00,2,14,0.03953,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,46.1402,2.371,0.0,0,0.0,9.347,10.0,0.0,1,12.292,11.586,32.622,67.0731,422.9408,0.0,0.0,0.0,,,
2025-07-02 14:30:00,baseline,2025-07-01 00:00:00,2,14,0.03953,101.676,355.8677,8.867,3.524,1.0,1.0,1,44.385,46.5788,2.22,0.0,0,0.0,9.347,6.18,0.0,0,0.0,11.586,44.385,67.5118,423.3794,0.0,0.0,0.0,,,
2025-07-02 14:45:00,baseline,2025-07-01 00:00:00,2,14,0.03953,101.676,355.8677,9.245,5.025,1.0,0.0,0,24.055,46.8165,2.07,0.0,0,0.0,9.347,10.0,0.0,1,12.292,11.7075,36.347,67.871,423.7386,0.0,0.0,0.0,,,
2025-07-02 15:00:00,baseline,2025-07-01 00:00:00,2,15,0.043,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,47.0351,1.92,1.0,1,45.0,9.8307,6.19,0.0,0,0.0,11.7075,65.33,68.5733,424.4409,0.0,0.0,0.0,,,
2025-07-02 15:15:00,baseline,2025-07-01 00:00:00,2,15,0.043,101.676,355.8677,9.622,3.434,1.0,1.0,1,44.385,47.5122,3.104,0.0,0,0.0,9.8307,10.0,0.0,1,12.292,11.8396,56.676,69.1825,425.0502,0.0,0.0,0.0,,,
2025-07-02 15:30:00,baseline,2025-07-01 00:00:00,2,15,0.043,101.676,355.8677,10.0,4.823,1.0,0.0,0,24.055,47.7708,2.953,0.0,0,0.0,9.8307,6.2,0.0,0,0.0,11.8396,24.055,69.4411,425.3088,0.0,0.0,0.0,,,
2025-07-02 15:45:00,baseline,2025-07-01 00:00:00,2,15,0.043,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,47.9894,2.802,0.0,0,0.0,9.8307,10.0,0.0,1,12.292,11.9717,32.622,69.7918,425.6595,0.0,0.0,0.0,,,
2025-07-02 16:00:00,baseline,2025-07-01 00:00:00,2,16,0.04053,101.676,355.8677,10.378,3.276,0.0,1.0,1,20.33,48.1954,2.65,0.0,0,0.0,9.8307,6.23,0.0,0,0.0,11.9717,20.33,69.9978,425.8655,0.0,0.0,0.0,,,
2025-07-02 16:15:00,baseline,2025-07-01 00:00:00,2,16,0.04053,101.676,355.8677,9.056,4.483,1.0,0.0,0,24.055,48.4391,2.498,0.0,0,0.0,9.8307,10.0,0.0,1,12.292,12.0963,36.347,70.3661,426.2338,0.0,0.0,0.0,,,
2025-07-02 16:30:00,baseline,2025-07-01 00:00:00,2,16,0.04053,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,48.6451,2.346,0.0,0,0.0,9.8307,6.28,0.0,0,0.0,12.0963,20.33,70.5721,426.4397,0.0,0.0,0.0,,,
2025-07-02 16:45:00,baseline,2025-07-01 00:00:00,2,16,0.04053,101.676,355.8677,9.433,3.048,1.0,1.0,1,44.385,49.0948,2.192,0.0,0,0.0,9.8307,10.0,0.0,1,12.292,12.2208,56.676,71.1463,427.014,0.0,0.0,0.0,,,
2025-07-02 17:00:00,baseline,2025-07-01 00:00:00,2,17,0.04166,101.676,355.8677,9.811,4.008,1.0,0.0,0,24.055,49.3453,2.037,0.0,0,0.0,9.8307,6.37,0.0,0,0.0,12.2208,24.055,71.3969,427.2646,0.0,0.0,0.0,,,
2025-07-02 17:15:00,baseline,2025-07-01 00:00:00,2,17,0.04166,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,49.5571,1.881,1.0,1,45.0,10.2994,10.0,0.0,1,12.292,12.3489,77.622,72.2053,428.073,0.0,0.0,0.0,,,
2025-07-02 17:30:00,baseline,2025-07-01 00:00:00,2,17,0.04166,101.676,355.8677,10.189,2.78,0.0,1.0,1,20.33,49.7688,3.066,0.0,0,0.0,10.2994,6.5,0.0,0,0.0,12.3489,20.33,72.417,428.2847,0.0,0.0,0.0,,,
2025-07-02 17:45:00,baseline,2025-07-01 00:00:00,2,17,0.04166,101.676,355.8677,8.867,3.472,1.0,1.0,1,44.385,50.2311,2.907,0.0,0,0.0,10.2994,10.0,0.0,1,12.292,12.4769,56.676,73.0073,428.875,0.0,0.0,0.0,,,
2025-07-02 18:00:00,baseline,2025-07-01 00:00:00,2,18,0.04851,101.676,355.8677,9.245,4.083,1.0,0.0,0,24.055,50.5228,2.745,0.0,0,0.0,10.2994,6.68,0.0,0,0.0,12.4769,24.055,73.2991,429.1667,0.0,0.0,0.0,,,
2025-07-02 18:15:00,baseline,2025-07-01 00:00:00,2,18,0.04851,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,50.7694,2.58,0.0,0,0.0,10.2994,10.0,0.0,1,12.292,12.6259,32.622,73.6947,429.5623,0.0,0.0,0.0,,,
2025-07-02 18:30:00,baseline,2025-07-01 00:00:00,2,18,0.04851,101.676,355.8677,9.622,2.48,1.0,1.0,1,44.385,51.3076,2.412,0.0,0,0.0,10.2994,6.91,0.0,0,0.0,12.6259,44.385,74.233,430.1006,0.0,0.0,0.0,,,
2025-07-02 18:45:00,baseline,2025-07-01 00:00:00,2,18,0.04851,101.676,355.8677,10.0,2.916,1.0,1.0,1,44.385,51.8459,2.242,0.0,0,0.0,10.2994,10.0,0.0,1,12.292,12.775,56.676,74.9203,430.788,0.0,0.0,0.0,,,
2025-07-02 19:00:00,baseline,2025-07-01 00:00:00,2,19,0.06234,101.676,355.8677,10.378,3.324,0.0,1.0,1,20.33,52.1628,2.068,0.0,0,0.0,10.2994,7.19,0.0,1,12.292,12.9666,32.622,75.4287,431.2964,0.0,0.0,0.0,,,
2025-07-02 19:15:00,baseline,2025-07-01 00:00:00,2,19,0.06234,101.676,355.8677,9.056,3.723,1.0,1.0,1,44.385,52.8545,1.891,1.0,1,45.0,11.0007,4.52,0.0,0,0.0,12.9666,89.385,76.8218,432.6894,0.0,0.0,0.0,,,
2025-07-02 19:30:00,baseline,2025-07-01 00:00:00,2,19,0.06234,101.676,355.8677,9.433,4.131,1.0,0.0,0,24.055,53.2294,3.051,0.0,0,0.0,11.0007,10.0,0.0,1,12.292,13.1581,36.347,77.3882,433.2559,0.0,0.0,0.0,,,
2025-07-02 19:45:00,baseline,2025-07-01 00:00:00,2,19,0.06234,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,53.5462,2.867,0.0,0,0.0,11.0007,7.62,0.0,1,12.292,13.3497,32.622,77.8966,433.7643,0.0,0.0,0.0,,,
2025-07-02 20:00:00,baseline,2025-07-01 00:00:00,2,20,0.06365,101.676,355.8677,9.811,2.48,1.0,1.0,1,44.385,54.2525,2.68,0.0,0,0.0,11.0007,5.36,0.0,0,0.0,13.3497,44.385,78.6029,434.4706,0.0,0.0,0.0,,,
2025-07-02 20:15:00,baseline,2025-07-01 00:00:00,2,20,0.06365,101.676,355.8677,10.189,3.02,0.0,1.0,1,20.33,54.576,2.49,0.0,0,0.0,11.0007,10.0,0.0,1,12.292,13.5453,32.622,79.122,434.9897,0.0,0.0,0.0,,,
2025-07-02 20:30:00,baseline,2025-07-01 00:00:00,2,20,0.06365,101.676,355.8677,8.867,3.631,1.0,1.0,1,44.385,55.2823,2.298,0.0,0,0.0,11.0007,7.96,0.0,1,12.292,13.7409,56.676,80.0239,435.8915,0.0,0.0,0.0,,,
2025-07-02 20:45:00,baseline,2025-07-01 00:00:00,2,20,0.06365,101.676,355.8677,9.245,4.323,1.0,0.0,0,24.055,55.665,2.104,0.0,0,0.0,11.0007,5.98,0.0,0,0.0,13.7409,24.055,80.4066,436.2743,0.0,0.0,0.0,,,
2025-07-02 21:00:00,baseline,2025-07-01 00:00:00,2,21,0.05719,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,55.9557,1.91,1.0,1,45.0,11.6441,10.0,0.0,1,12.292,13.9166,77.622,81.5164,437.3841,0.0,0.0,0.0,,,
2025-07-02 21:15:00,baseline,2025-07-01 00:00:00,2,21,0.05719,101.676,355.8677,9.622,2.87,1.0,1.0,1,44.385,56.5903,3.051,0.0,0,0.0,11.6441,8.09,0.0,1,12.292,14.0924,56.676,82.3268,438.1944,0.0,0.0,0.0,,,
2025-07-02 21:30:00,baseline,2025-07-01 00:00:00,2,21,0.05719,101.676,355.8677,10.0,3.83,1.0,1.0,1,44.385,57.2249,2.857,0.0,0,0.0,11.6441,6.16,0.0,0,0.0,14.0924,44.385,82.9614,438.829,0.0,0.0,0.0,,,
2025-07-02 21:45:00,baseline,2025-07-01 00:00:00,2,21,0.05719,101.676,355.8677,10.378,4.877,0.0,0.0,0,0.0,57.2249,2.663,0.0,0,0.0,11.6441,10.0,0.0,1,12.292,14.2681,12.292,83.1371,439.0048,0.0,0.0,0.0,,,
2025-07-02 22:00:00,baseline,2025-07-01 00:00:00,2,22,0.04197,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,57.4382,2.471,0.0,0,0.0,11.6441,7.96,0.0,1,12.292,14.3971,32.622,83.4794,439.347,0.0,0.0,0.0,,,
2025-07-02 22:15:00,baseline,2025-07-01 00:00:00,2,22,0.04197,101.676,355.8677,9.056,3.207,1.0,1.0,1,44.385,57.9039,2.282,0.0,0,0.0,11.6441,5.82,0.0,0,0.0,14.3971,44.385,83.9451,439.8128,0.0,0.0,0.0,,,
2025-07-02 22:30:00,baseline,2025-07-01 00:00:00,2,22,0.04197,101.676,355.8677,9.433,4.483,1.0,0.0,0,24.055,58.1563,2.095,0.0,0,0.0,11.6441,10.0,0.0,1,12.292,14.5261,36.347,84.3265,440.1941,0.0,0.0,0.0,,,
2025-07-02 22:45:00,baseline,2025-07-01 00:00:00,2,22,0.04197,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,58.3696,1.911,1.0,1,45.0,12.1162,7.62,0.0,1,12.292,14.655,77.622,85.1409,441.0086,0.0,0.0,0.0,,,
2025-07-02 23:00:00,baseline,2025-07-01 00:00:00,2,23,0.035,101.676,355.8677,9.811,3.389,1.0,1.0,1,44.385,58.758,3.066,0.0,0,0.0,12.1162,5.09,0.0,0,0.0,14.655,44.385,85.5293,441.3969,0.0,0.0,0.0,,,
2025-07-02 23:15:00,baseline,2025-07-01 00:00:00,2,23,0.035,101.676,355.8677,10.189,4.823,0.0,0.0,0,0.0,58.758,2.889,0.0,0,0.0,12.1162,10.0,0.0,1,12.292,14.7626,12.292,85.6368,441.5045,0.0,0.0,0.0,,,
2025-07-02 23:30:00,baseline,2025-07-01 00:00:00,2,23,0.035,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,58.9359,2.715,0.0,0,0.0,12.1162,7.19,0.0,1,12.292,14.8701,32.622,85.9223,441.7899,0.0,0.0,0.0,,,
2025-07-02 23:45:00,baseline,2025-07-01 00:00:00,2,23,0.035,101.676,355.8677,8.867,3.5,1.0,1.0,1,44.385,59.3242,2.545,0.0,0,0.0,12.1162,4.23,0.0,0,0.0,14.8701,44.385,86.3106,442.1783,0.0,0.0,0.0,,,
2025-07-03 00:00:00,baseline,2025-07-01 00:00:00,3,0,0.03424,101.676,355.8677,9.245,5.025,1.0,0.0,0,24.055,59.5301,2.377,0.0,0,0.0,12.1162,10.0,0.0,1,12.292,14.9754,36.347,86.6217,442.4894,0.0,0.0,0.0,,,
2025-07-03 00:15:00,baseline,2025-07-01 00:00:00,3,0,0.03424,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,59.7042,2.212,0.0,0,0.0,12.1162,6.79,0.0,0,0.0,14.9754,20.33,86.7958,442.6634,0.0,0.0,0.0,,,
2025-07-03 00:30:00,baseline,2025-07-01 00:00:00,3,0,0.03424,101.676,355.8677,9.622,3.596,1.0,1.0,1,44.385,60.0841,2.05,0.0,0,0.0,12.1162,10.0,0.0,1,12.292,15.0806,56.676,87.2809,443.1486,0.0,0.0,0.0,,,
2025-07-03 00:45:00,baseline,2025-07-01 00:00:00,3,0,0.03424,101.676,355.8677,10.0,5.191,1.0,0.0,0,24.055,60.29,1.891,1.0,1,45.0,12.5014,6.58,0.0,0,0.0,15.0806,69.055,87.872,443.7397,0.0,0.0,0.0,,,
2025-07-03 01:00:00,baseline,2025-07-01 00:00:00,3,1,0.03063,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,60.4457,3.074,0.0,0,0.0,12.5014,10.0,0.0,1,12.292,15.1747,32.622,88.1218,443.9895,0.0,0.0,0.0,,,
2025-07-03 01:15:00,baseline,2025-07-01 00:00:00,3,1,0.03063,101.676,355.8677,10.378,3.595,0.0,1.0,1,20.33,60.6014,2.918,0.0,0,0.0,12.5014,6.43,0.0,0,0.0,15.1747,20.33,88.2775,444.1452,0.0,0.0,0.0,,,
2025-07-03 01:30:00,baseline,2025-07-01 00:00:00,3,1,0.03063,101.676,355.8677,9.056,5.189,1.0,0.0,0,24.055,60.7856,2.763,0.0,0,0.0,12.5014,10.0,0.0,1,12.292,15.2688,36.347,88.5558,444.4235,0.0,0.0,0.0,,,
2025-07-03 01:45:00,baseline,2025-07-01 00:00:00,3,1,0.03063,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,60.9412,2.609,0.0,0,0.0,12.5014,6.32,0.0,0,0.0,15.2688,20.33,88.7115,444.5792,0.0,0.0,0.0,,,
2025-07-03 02:00:00,baseline,2025-07-01 00:00:00,3,2,0.02916,101.676,355.8677,9.433,3.591,1.0,1.0,1,44.385,61.2648,2.457,0.0,0,0.0,12.5014,10.0,0.0,1,12.292,15.3584,56.676,89.1247,444.9923,0.0,0.0,0.0,,,
2025-07-03 02:15:00,baseline,2025-07-01 00:00:00,3,2,0.02916,101.676,355.8677,9.811,5.179,1.0,0.0,0,24.055,61.4402,2.307,0.0,0,0.0,12.5014,6.17,0.0,0,0.0,15.3584,24.055,89.3,445.1677,0.0,0.0,0.0,,,
2025-07-03 02:30:00,baseline,2025-07-01 00:00:00,3,2,0.02916,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,61.5884,2.157,0.0,0,0.0,12.5014,10.0,0.0,1,12.292,15.448,32.622,89.5379,445.4055,0.0,0.0,0.0,,,
2025-07-03 02:45:00,baseline,2025-07-01 00:00:00,3,2,0.02916,101.676,355.8677,10.189,3.573,0.0,1.0,1,20.33,61.7366,2.007,0.0,0,0.0,12.5014,6.17,0.0,0,0.0,15.448,20.33,89.6861,445.5537,0.0,0.0,0.0,,,
2025-07-03 03:00:00,baseline,2025-07-01 00:00:00,3,3,0.02853,101.676,355.8677,8.867,5.133,1.0,0.0,0,24.055,61.9081,1.857,1.0,1,45.0,12.8224,10.0,0.0,1,12.292,15.5357,81.347,90.2663,446.1339,0.0,0.0,0.0,,,
2025-07-03 03:15:00,baseline,2025-07-01 00:00:00,3,3,0.02853,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,62.0531,3.055,0.0,0,0.0,12.8224,6.17,0.0,0,0.0,15.5357,20.33,90.4113,446.2789,0.0,0.0,0.0,,,
2025-07-03 03:30:00,baseline,2025-07-01 00:00:00,3,3,0.02853,101.676,355.8677,9.245,3.508,1.0,1.0,1,44.385,62.3697,2.905,0.0,0,0.0,12.8224,10.0,0.0,1,12.292,15.6234,56.676,90.8155,446.6832,0.0,0.0,0.0,,,
2025-07-03 03:45:00,baseline,2025-07-01 00:00:00,3,3,0.02853,101.676,355.8677,9.622,4.972,1.0,0.0,0,24.055,62.5413,2.754,0.0,0,0.0,12.8224,6.17,0.0,0,0.0,15.6234,24.055,90.9871,446.8547,0.0,0.0,0.0,,,
2025-07-03 04:00:00,baseline,2025-07-01 00:00:00,3,4,0.02877,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,62.6875,2.604,0.0,0,0.0,12.8224,10.0,0.0,1,12.292,15.7118,32.622,91.2217,447.0894,0.0,0.0,0.0,,,
2025-07-03 04:15:00,baseline,2025-07-01 00:00:00,3,4,0.02877,101.676,355.8677,10.0,3.326,1.0,1.0,1,44.385,63.0067,2.454,0.0,0,0.0,12.8224,6.18,0.0,0,0.0,15.7118,44.385,91.5409,447.4086,0.0,0.0,0.0,,,
2025-07-03 04:30:00,baseline,2025-07-01 00:00:00,3,4,0.02877,101.676,355.8677,10.378,4.55,0.0,0.0,0,0.0,63.0067,2.303,0.0,0,0.0,12.8224,10.0,0.0,1,12.292,15.8002,12.292,91.6294,447.497,0.0,0.0,0.0,,,
2025-07-03 04:45:00,baseline,2025-07-01 00:00:00,3,4,0.02877,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,63.153,2.153,0.0,0,0.0,12.8224,6.21,0.0,0,0.0,15.8002,20.33,91.7756,447.6432,0.0,0.0,0.0,,,
2025-07-03 05:00:00,baseline,2025-07-01 00:00:00,3,5,0.03048,101.676,355.8677,9.056,2.948,1.0,1.0,1,44.385,63.4912,2.001,0.0,0,0.0,12.8224,10.0,0.0,1,12.292,15.8939,56.676,92.2075,448.0751,0.0,0.0,0.0,,,
2025-07-03 05:15:00,baseline,2025-07-01 00:00:00,3,5,0.03048,101.676,355.8677,9.433,3.724,1.0,1.0,1,44.385,63.8294,1.849,1.0,1,45.0,13.1653,6.26,0.0,0,0.0,15.8939,89.385,92.8886,448.7562,0.0,0.0,0.0,,,
2025-07-03 05:30:00,baseline,2025-07-01 00:00:00,3,5,0.03048,101.676,355.8677,9.811,4.309,1.0,0.0,0,24.055,64.0127,3.045,0.0,0,0.0,13.1653,10.0,0.0,1,12.292,15.9875,36.347,93.1655,449.0332,0.0,0.0,0.0,,,
2025-07-03 05:45:00,baseline,2025-07-01 00:00:00,3,5,0.03048,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,64.1676,2.89,0.0,0,0.0,13.1653,6.38,0.0,0,0.0,15.9875,20.33,93.3204,449.1881,0.0,0.0,0.0,,,
2025-07-03 06:00:00,baseline,2025-07-01 00:00:00,3,6,0.03152,101.676,355.8677,10.189,2.186,0.0,1.0,1,20.33,64.3278,2.733,0.0,0,0.0,13.1653,10.0,0.0,1,12.292,16.0844,32.622,93.5775,449.4452,0.0,0.0,0.0,,,
2025-07-03 06:15:00,baseline,2025-07-01 00:00:00,3,6,0.03152,101.676,355.8677,8.867,2.185,1.0,1.0,1,44.385,64.6776,2.573,0.0,0,0.0,13.1653,6.6,0.0,0,0.0,16.0844,44.385,93.9272,449.7949,0.0,0.0,0.0,,,
2025-07-03 06:30:00,baseline,2025-07-01 00:00:00,3,6,0.03152,101.676,355.8677,9.245,2.02,1.0,1.0,1,44.385,65.0273,2.409,0.0,0,0.0,13.1653,10.0,0.0,1,12.292,16.1812,56.676,94.3739,450.2415,0.0,0.0,0.0,,,
2025-07-03 06:45:00,baseline,2025-07-01 00:00:00,3,6,0.03152,101.676,355.8677,9.622,2.0,1.0,1.0,1,44.385,65.3771,2.24,0.0,0,0.0,13.1653,6.97,0.0,0,0.0,16.1812,44.385,94.7236,450.5913,0.0,0.0,0.0,,,
2025-07-03 07:00:00,baseline,2025-07-01 00:00:00,3,7,0.02814,101.676,355.8677,10.0,2.0,1.0,1.0,1,44.385,65.6893,2.066,0.0,0,0.0,13.1653,10.0,0.0,1,12.292,16.2677,56.676,95.1223,450.99,0.0,0.0,0.0,,,
2025-07-03 07:15:00,baseline,2025-07-01 00:00:00,3,7,0.02814,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,65.8323,1.885,1.0,1,45.0,13.4819,7.48,0.0,1,12.292,16.3542,77.622,95.6684,451.5361,0.0,0.0,0.0,,,
2025-07-03 07:30:00,baseline,2025-07-01 00:00:00,3,7,0.02814,101.676,355.8677,9.056,2.0,1.0,1.0,1,44.385,66.1446,3.039,0.0,0,0.0,13.4819,5.27,0.0,0,0.0,16.3542,44.385,95.9806,451.8483,0.0,0.0,0.0,,,
2025-07-03 07:45:00,baseline,2025-07-01 00:00:00,3,7,0.02814,101.676,355.8677,9.433,2.0,1.0,1.0,1,44.385,66.4568,2.844,0.0,0,0.0,13.4819,10.0,0.0,1,12.292,16.4407,56.676,96.3794,452.247,0.0,0.0,0.0,,,
2025-07-03 08:00:00,baseline,2025-07-01 00:00:00,3,8,0.02849,101.676,355.8677,9.811,2.0,1.0,1.0,1,44.385,66.7729,2.641,0.0,0,0.0,13.4819,8.43,0.0,1,12.292,16.5282,56.676,96.783,452.6507,0.0,0.0,0.0,,,
2025-07-03 08:15:00,baseline,2025-07-01 00:00:00,3,8,0.02849,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,66.9177,2.431,0.0,0,0.0,13.4819,7.15,0.0,1,12.292,16.6158,32.622,97.0154,452.8831,0.0,0.0,0.0,,,
2025-07-03 08:30:00,baseline,2025-07-01 00:00:00,3,8,0.02849,101.676,355.8677,8.867,2.186,1.0,1.0,1,44.385,67.2339,2.214,0.0,0,0.0,13.4819,6.14,0.0,0,0.0,16.6158,44.385,97.3315,453.1992,0.0,0.0,0.0,,,
2025-07-03 08:45:00,baseline,2025-07-01 00:00:00,3,8,0.02849,101.676,355.8677,9.245,2.572,1.0,1.0,1,44.385,67.55,1.994,1.0,1,45.0,13.8024,10.0,0.0,1,12.292,16.7033,101.676,98.0557,453.9234,0.0,0.0,0.0,,,
2025-07-03 09:00:00,baseline,2025-07-01 00:00:00,3,9,0.02984,101.676,355.8677,9.622,3.158,1.0,1.0,1,44.385,67.8811,3.088,0.0,0,0.0,13.8024,9.32,0.0,1,12.292,16.795,56.676,98.4785,454.3462,0.0,0.0,0.0,,,
2025-07-03 09:15:00,baseline,2025-07-01 00:00:00,3,9,0.02984,101.676,355.8677,10.0,3.933,1.0,1.0,1,44.385,68.2122,2.863,0.0,0,0.0,13.8024,8.68,0.0,1,12.292,16.8867,56.676,98.9013,454.769,0.0,0.0,0.0,,,
2025-07-03 09:30:00,baseline,2025-07-01 00:00:00,3,9,0.02984,101.676,355.8677,10.378,4.881,0.0,0.0,0,0.0,68.2122,2.639,0.0,0,0.0,13.8024,8.0,0.0,1,12.292,16.9784,12.292,98.993,454.8607,0.0,0.0,0.0,,,
2025-07-03 09:45:00,baseline,2025-07-01 00:00:00,3,9,0.02984,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,68.3639,2.419,0.0,0,0.0,13.8024,7.19,0.0,1,12.292,17.0701,32.622,99.2364,455.104,0.0,0.0,0.0,,,
2025-07-03 10:00:00,baseline,2025-07-01 00:00:00,3,10,0.03323,101.676,355.8677,9.056,3.224,1.0,1.0,1,44.385,68.7326,2.202,0.0,0,0.0,13.8024,6.17,0.0,0,0.0,17.0701,44.385,99.6051,455.4728,0.0,0.0,0.0,,,
2025-07-03 10:15:00,baseline,2025-07-01 00:00:00,3,10,0.03323,101.676,355.8677,9.433,4.55,1.0,0.0,0,24.055,68.9325,1.992,1.0,1,45.0,14.1762,10.0,0.0,1,12.292,17.1722,81.347,100.2809,456.1486,0.0,0.0,0.0,,,
2025-07-03 10:30:00,baseline,2025-07-01 00:00:00,3,10,0.03323,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,69.1013,3.108,0.0,0,0.0,14.1762,8.43,0.0,1,12.292,17.2743,32.622,100.5519,456.4196,0.0,0.0,0.0,,,
2025-07-03 10:45:00,baseline,2025-07-01 00:00:00,3,10,0.03323,101.676,355.8677,9.811,3.464,1.0,1.0,1,44.385,69.4701,2.913,0.0,0,0.0,14.1762,6.53,0.0,0,0.0,17.2743,44.385,100.9206,456.7883,0.0,0.0,0.0,,,
2025-07-03 11:00:00,baseline,2025-07-01 00:00:00,3,11,0.03612,101.676,355.8677,10.189,4.972,0.0,0.0,0,0.0,69.4701,2.725,0.0,0,0.0,14.1762,10.0,0.0,1,12.292,17.3853,12.292,101.0316,456.8993,0.0,0.0,0.0,,,
2025-07-03 11:15:00,baseline,2025-07-01 00:00:00,3,11,0.03612,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,69.6536,2.544,0.0,0,0.0,14.1762,7.48,0.0,1,12.292,17.4963,32.622,101.3262,457.1939,0.0,0.0,0.0,,,
2025-07-03 11:30:00,baseline,2025-07-01 00:00:00,3,11,0.03612,101.676,355.8677,8.867,3.559,1.0,1.0,1,44.385,70.0544,2.37,0.0,0,0.0,14.1762,4.69,0.0,0,0.0,17.4963,44.385,101.727,457.5947,0.0,0.0,0.0,,,
2025-07-03 11:45:00,baseline,2025-07-01 00:00:00,3,11,0.03612,101.676,355.8677,9.245,5.131,1.0,0.0,0,24.055,70.2717,2.201,0.0,0,0.0,14.1762,10.0,0.0,1,12.292,17.6073,36.347,102.0552,457.9229,0.0,0.0,0.0,,,
