timestamp,strategy,sim_start_date,day_of_sim,hour_of_day,price_per_kwh,rolling_peak_kw,cumulative_demand_charge_usd,gst_level_ft,hpt_level_ft,well_speed,booster_speed,booster_count,gwtp_power_kw,gwtp_energy_cost_cumulative_usd,do_mg_l,blower_duty,blower_count,wwtp_power_kw,wwtp_energy_cost_cumulative_usd,wet_well_level_ft,ls_pump_speed,ls_pump_count,ls_power_kw,ls_energy_cost_cumulative_usd,total_power_kw,total_energy_cost_cumulative_usd,total_bill_cumulative_usd,gwtp_solve_time_s,wwtp_solve_time_s,ls_solve_time_s,gwtp_solver_status,wwtp_solver_status,ls_solver_status
2025-07-03 12:00:00,baseline,2025-07-01 00:00:00,3,12,0.04235,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,70.4869,2.037,0.0,0,0.0,14.1762,6.76,0.0,0,0.0,17.6073,20.33,102.2704,458.1381,0.0,0.0,0.0,,,
2025-07-03 12:15:00,baseline,2025-07-01 00:00:00,3,12,0.04235,101.676,355.8677,9.622,3.585,1.0,1.0,1,44.385,70.9568,1.877,1.0,1,45.0,14.6527,10.0,0.0,1,12.292,17.7374,101.676,103.3469,459.2146,0.0,0.0,0.0,,,
2025-07-03 12:30:00,baseline,2025-07-01 00:00:00,3,12,0.04235,101.676,355.8677,10.0,5.172,1.0,0.0,0,24.055,71.2115,3.063,0.0,0,0.0,14.6527,6.48,0.0,0,0.0,17.7374,24.055,103.6016,459.4693,0.0,0.0,0.0,,,
2025-07-03 12:45:00,baseline,2025-07-01 00:00:00,3,12,0.04235,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,71.4267,2.908,0.0,0,0.0,14.6527,10.0,0.0,1,12.292,17.8676,32.622,103.947,459.8147,0.0,0.0,0.0,,,
2025-07-03 13:00:00,baseline,2025-07-01 00:00:00,3,13,0.04563,101.676,355.8677,10.378,3.585,0.0,1.0,1,20.33,71.6587,2.755,0.0,0,0.0,14.6527,6.31,0.0,0,0.0,17.8676,20.33,104.1789,460.0466,0.0,0.0,0.0,,,
2025-07-03 13:15:00,baseline,2025-07-01 00:00:00,3,13,0.04563,101.676,355.8677,9.056,5.167,1.0,0.0,0,24.055,71.9331,2.603,0.0,0,0.0,14.6527,10.0,0.0,1,12.292,18.0078,36.347,104.5935,460.4612,0.0,0.0,0.0,,,
2025-07-03 13:30:00,baseline,2025-07-01 00:00:00,3,13,0.04563,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,72.165,2.452,0.0,0,0.0,14.6527,6.23,0.0,0,0.0,18.0078,20.33,104.8254,460.6931,0.0,0.0,0.0,,,
2025-07-03 13:45:00,baseline,2025-07-01 00:00:00,3,13,0.04563,101.676,355.8677,9.433,3.568,1.0,1.0,1,44.385,72.6713,2.301,0.0,0,0.0,14.6527,10.0,0.0,1,12.292,18.148,56.676,105.472,461.3397,0.0,0.0,0.0,,,
2025-07-03 14:00:00,baseline,2025-07-01 00:00:00,3,14,0.0486,101.676,355.8677,9.811,5.125,1.0,0.0,0,24.055,72.9636,2.15,0.0,0,0.0,14.6527,6.19,0.0,0,0.0,18.148,24.055,105.7643,461.6319,0.0,0.0,0.0,,,
2025-07-03 14:15:00,baseline,2025-07-01 00:00:00,3,14,0.0486,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,73.2106,2.0,0.0,0,0.0,14.6527,10.0,0.0,1,12.292,18.2974,32.622,106.1606,462.0283,0.0,0.0,0.0,,,
2025-07-03 14:30:00,baseline,2025-07-01 00:00:00,3,14,0.0486,101.676,355.8677,10.189,3.524,0.0,1.0,1,20.33,73.4576,1.85,1.0,1,45.0,15.1994,6.18,0.0,0,0.0,18.2974,65.33,106.9544,462.822,0.0,0.0,0.0,,,
2025-07-03 14:45:00,baseline,2025-07-01 00:00:00,3,14,0.0486,101.676,355.8677,8.867,5.025,1.0,0.0,0,24.055,73.7498,3.049,0.0,0,0.0,15.1994,10.0,0.0,1,12.292,18.4467,36.347,107.396,463.2636,0.0,0.0,0.0,,,
2025-07-03 15:00:00,baseline,2025-07-01 00:00:00,3,15,0.04908,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,73.9993,2.898,0.0,0,0.0,15.1994,6.19,0.0,0,0.0,18.4467,20.33,107.6454,463.5131,0.0,0.0,0.0,,,
2025-07-03 15:15:00,baseline,2025-07-01 00:00:00,3,15,0.04908,101.676,355.8677,9.245,3.434,1.0,1.0,1,44.385,74.5439,2.748,0.0,0,0.0,15.1994,10.0,0.0,1,12.292,18.5975,56.676,108.3408,464.2085,0.0,0.0,0.0,,,
2025-07-03 15:30:00,baseline,2025-07-01 00:00:00,3,15,0.04908,101.676,355.8677,9.622,4.823,1.0,0.0,0,24.055,74.839,2.597,0.0,0,0.0,15.1994,6.2,0.0,0,0.0,18.5975,24.055,108.636,464.5037,0.0,0.0,0.0,,,
2025-07-03 15:45:00,baseline,2025-07-01 00:00:00,3,15,0.04908,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,75.0885,2.446,0.0,0,0.0,15.1994,10.0,0.0,1,12.292,18.7483,32.622,109.0363,464.9039,0.0,0.0,0.0,,,
2025-07-03 16:00:00,baseline,2025-07-01 00:00:00,3,16,0.04825,101.676,355.8677,10.0,3.276,1.0,1.0,1,44.385,75.6239,2.295,0.0,0,0.0,15.1994,6.23,0.0,0,0.0,18.7483,44.385,109.5717,465.4393,0.0,0.0,0.0,,,
2025-07-03 16:15:00,baseline,2025-07-01 00:00:00,3,16,0.04825,101.676,355.8677,10.378,4.483,0.0,0.0,0,0.0,75.6239,2.143,0.0,0,0.0,15.1994,10.0,0.0,1,12.292,18.8966,12.292,109.7199,465.5876,0.0,0.0,0.0,,,
2025-07-03 16:30:00,baseline,2025-07-01 00:00:00,3,16,0.04825,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,75.8691,1.99,1.0,1,45.0,15.7422,6.28,0.0,0,0.0,18.8966,65.33,110.508,466.3756,0.0,0.0,0.0,,,
2025-07-03 16:45:00,baseline,2025-07-01 00:00:00,3,16,0.04825,101.676,355.8677,9.056,3.048,1.0,1.0,1,44.385,76.4045,3.156,0.0,0,0.0,15.7422,10.0,0.0,1,12.292,19.0449,56.676,111.1916,467.0593,0.0,0.0,0.0,,,
2025-07-03 17:00:00,baseline,2025-07-01 00:00:00,3,17,0.04604,101.676,355.8677,9.433,4.008,1.0,0.0,0,24.055,76.6814,3.001,0.0,0,0.0,15.7422,6.37,0.0,0,0.0,19.0449,24.055,111.4685,467.3362,0.0,0.0,0.0,,,
2025-07-03 17:15:00,baseline,2025-07-01 00:00:00,3,17,0.04604,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,76.9154,2.845,0.0,0,0.0,15.7422,10.0,0.0,1,12.292,19.1864,32.622,111.844,467.7116,0.0,0.0,0.0,,,
2025-07-03 17:30:00,baseline,2025-07-01 00:00:00,3,17,0.04604,101.676,355.8677,9.811,2.78,1.0,1.0,1,44.385,77.4262,2.687,0.0,0,0.0,15.7422,6.5,0.0,0,0.0,19.1864,44.385,112.3548,468.2225,0.0,0.0,0.0,,,
2025-07-03 17:45:00,baseline,2025-07-01 00:00:00,3,17,0.04604,101.676,355.8677,10.189,3.472,0.0,1.0,1,20.33,77.6602,2.528,0.0,0,0.0,15.7422,10.0,0.0,1,12.292,19.3278,32.622,112.7303,468.598,0.0,0.0,0.0,,,
2025-07-03 18:00:00,baseline,2025-07-01 00:00:00,3,18,0.03962,101.676,355.8677,8.867,4.083,1.0,0.0,0,24.055,77.8985,2.366,0.0,0,0.0,15.7422,6.68,0.0,0,0.0,19.3278,24.055,112.9686,468.8362,0.0,0.0,0.0,,,
2025-07-03 18:15:00,baseline,2025-07-01 00:00:00,3,18,0.03962,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,78.0999,2.201,0.0,0,0.0,15.7422,10.0,0.0,1,12.292,19.4496,32.622,113.2917,469.1594,0.0,0.0,0.0,,,
2025-07-03 18:30:00,baseline,2025-07-01 00:00:00,3,18,0.03962,101.676,355.8677,9.245,2.48,1.0,1.0,1,44.385,78.5395,2.034,0.0,0,0.0,15.7422,6.91,0.0,0,0.0,19.4496,44.385,113.7313,469.599,0.0,0.0,0.0,,,
2025-07-03 18:45:00,baseline,2025-07-01 00:00:00,3,18,0.03962,101.676,355.8677,9.622,2.916,1.0,1.0,1,44.385,78.9791,1.863,1.0,1,45.0,16.188,10.0,0.0,1,12.292,19.5713,101.676,114.7384,470.6061,0.0,0.0,0.0,,,
2025-07-03 19:00:00,baseline,2025-07-01 00:00:00,3,19,0.04365,101.676,355.8677,10.0,3.324,1.0,1.0,1,44.385,79.4635,3.036,0.0,0,0.0,16.188,7.19,0.0,1,12.292,19.7055,56.676,115.3569,471.2246,0.0,0.0,0.0,,,
2025-07-03 19:15:00,baseline,2025-07-01 00:00:00,3,19,0.04365,101.676,355.8677,10.378,3.723,0.0,1.0,1,20.33,79.6853,2.858,0.0,0,0.0,16.188,4.52,0.0,0,0.0,19.7055,20.33,115.5788,471.4464,0.0,0.0,0.0,,,
2025-07-03 19:30:00,baseline,2025-07-01 00:00:00,3,19,0.04365,101.676,355.8677,9.056,4.131,1.0,0.0,0,24.055,79.9478,2.678,0.0,0,0.0,16.188,10.0,0.0,1,12.292,19.8396,36.347,115.9754,471.8431,0.0,0.0,0.0,,,
2025-07-03 19:45:00,baseline,2025-07-01 00:00:00,3,19,0.04365,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,80.1697,2.494,0.0,0,0.0,16.188,7.62,0.0,1,12.292,19.9737,32.622,116.3314,472.199,0.0,0.0,0.0,,,
2025-07-03 20:00:00,baseline,2025-07-01 00:00:00,3,20,0.04926,101.676,355.8677,9.433,2.48,1.0,1.0,1,44.385,80.7163,2.307,0.0,0,0.0,16.188,5.36,0.0,0,0.0,19.9737,44.385,116.878,472.7456,0.0,0.0,0.0,,,
2025-07-03 20:15:00,baseline,2025-07-01 00:00:00,3,20,0.04926,101.676,355.8677,9.811,3.02,1.0,1.0,1,44.385,81.2629,2.117,0.0,0,0.0,16.188,10.0,0.0,1,12.292,20.1251,56.676,117.5759,473.4436,0.0,0.0,0.0,,,
2025-07-03 20:30:00,baseline,2025-07-01 00:00:00,3,20,0.04926,101.676,355.8677,10.189,3.631,0.0,1.0,1,20.33,81.5132,1.925,1.0,1,45.0,16.7421,7.96,0.0,1,12.292,20.2765,77.622,118.5319,474.3995,0.0,0.0,0.0,,,
2025-07-03 20:45:00,baseline,2025-07-01 00:00:00,3,20,0.04926,101.676,355.8677,8.867,4.323,1.0,0.0,0,24.055,81.8095,3.065,0.0,0,0.0,16.7421,5.98,0.0,0,0.0,20.2765,24.055,118.8281,474.6958,0.0,0.0,0.0,,,
2025-07-03 21:00:00,baseline,2025-07-01 00:00:00,3,21,0.04195,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,82.0227,2.87,0.0,0,0.0,16.7421,10.0,0.0,1,12.292,20.4054,32.622,119.1702,475.0379,0.0,0.0,0.0,,,
2025-07-03 21:15:00,baseline,2025-07-01 00:00:00,3,21,0.04195,101.676,355.8677,9.245,2.87,1.0,1.0,1,44.385,82.4882,2.675,0.0,0,0.0,16.7421,8.09,0.0,1,12.292,20.5343,56.676,119.7646,475.6323,0.0,0.0,0.0,,,
2025-07-03 21:30:00,baseline,2025-07-01 00:00:00,3,21,0.04195,101.676,355.8677,9.622,3.83,1.0,1.0,1,44.385,82.9536,2.481,0.0,0,0.0,16.7421,6.16,0.0,0,0.0,20.5343,44.385,120.2301,476.0978,0.0,0.0,0.0,,,
2025-07-03 21:45:00,baseline,2025-07-01 00:00:00,3,21,0.04195,101.676,355.8677,10.0,4.877,1.0,0.0,0,24.055,83.2059,2.287,0.0,0,0.0,16.7421,10.0,0.0,1,12.292,20.6632,36.347,120.6113,476.4789,0.0,0.0,0.0,,,
2025-07-03 22:00:00,baseline,2025-07-01 00:00:00,3,22,0.03623,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,83.3901,2.095,0.0,0,0.0,16.7421,7.96,0.0,1,12.292,20.7745,32.622,120.9067,476.7744,0.0,0.0,0.0,,,
2025-07-03 22:15:00,baseline,2025-07-01 00:00:00,3,22,0.03623,101.676,355.8677,10.378,3.207,0.0,1.0,1,20.33,83.5742,1.905,1.0,1,45.0,17.1497,5.82,0.0,0,0.0,20.7745,65.33,121.4985,477.3661,0.0,0.0,0.0,,,
2025-07-03 22:30:00,baseline,2025-07-01 00:00:00,3,22,0.03623,101.676,355.8677,9.056,4.483,1.0,0.0,0,24.055,83.7921,3.056,0.0,0,0.0,17.1497,10.0,0.0,1,12.292,20.8859,36.347,121.8277,477.6953,0.0,0.0,0.0,,,
2025-07-03 22:45:00,baseline,2025-07-01 00:00:00,3,22,0.03623,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,83.9762,2.872,0.0,0,0.0,17.1497,7.62,0.0,1,12.292,20.9972,32.622,122.1231,477.9908,0.0,0.0,0.0,,,
2025-07-03 23:00:00,baseline,2025-07-01 00:00:00,3,23,0.03126,101.676,355.8677,9.433,3.389,1.0,1.0,1,44.385,84.3231,2.691,0.0,0,0.0,17.1497,5.09,0.0,0,0.0,20.9972,44.385,122.47,478.3377,0.0,0.0,0.0,,,
2025-07-03 23:15:00,baseline,2025-07-01 00:00:00,3,23,0.03126,101.676,355.8677,9.811,4.823,1.0,0.0,0,24.055,84.5111,2.514,0.0,0,0.0,17.1497,10.0,0.0,1,12.292,21.0933,36.347,122.7541,478.6217,0.0,0.0,0.0,,,
2025-07-03 23:30:00,baseline,2025-07-01 00:00:00,3,23,0.03126,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,84.6699,2.34,0.0,0,0.0,17.1497,7.19,0.0,1,12.292,21.1893,32.622,123.009,478.8767,0.0,0.0,0.0,,,
2025-07-03 23:45:00,baseline,2025-07-01 00:00:00,3,23,0.03126,101.676,355.8677,10.189,3.5,0.0,1.0,1,20.33,84.8288,2.169,0.0,0,0.0,17.1497,4.23,0.0,0,0.0,21.1893,20.33,123.1679,479.0356,0.0,0.0,0.0,,,
2025-07-04 00:00:00,baseline,2025-07-01 00:00:00,4,0,0.02959,101.676,355.8677,8.867,5.025,1.0,0.0,0,24.055,85.0068,2.002,0.0,0,0.0,17.1497,10.0,0.0,1,12.292,21.2803,36.347,123.4368,479.3044,0.0,0.0,0.0,,,
2025-07-04 00:15:00,baseline,2025-07-01 00:00:00,4,0,0.02959,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,85.1572,1.837,1.0,1,45.0,17.4826,6.79,0.0,0,0.0,21.2803,65.33,123.92,479.7877,0.0,0.0,0.0,,,
2025-07-04 00:30:00,baseline,2025-07-01 00:00:00,4,0,0.02959,101.676,355.8677,9.245,3.596,1.0,1.0,1,44.385,85.4855,3.027,0.0,0,0.0,17.4826,10.0,0.0,1,12.292,21.3712,56.676,124.3393,480.207,0.0,0.0,0.0,,,
2025-07-04 00:45:00,baseline,2025-07-01 00:00:00,4,0,0.02959,101.676,355.8677,9.622,5.191,1.0,0.0,0,24.055,85.6634,2.868,0.0,0,0.0,17.4826,6.58,0.0,0,0.0,21.3712,24.055,124.5172,480.3849,0.0,0.0,0.0,,,
2025-07-04 01:00:00,baseline,2025-07-01 00:00:00,4,1,0.02771,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,85.8043,2.71,0.0,0,0.0,17.4826,10.0,0.0,1,12.292,21.4563,32.622,124.7432,480.6109,0.0,0.0,0.0,,,
2025-07-04 01:15:00,baseline,2025-07-01 00:00:00,4,1,0.02771,101.676,355.8677,10.0,3.595,1.0,1.0,1,44.385,86.1118,2.554,0.0,0,0.0,17.4826,6.43,0.0,0,0.0,21.4563,44.385,125.0507,480.9184,0.0,0.0,0.0,,,
2025-07-04 01:30:00,baseline,2025-07-01 00:00:00,4,1,0.02771,101.676,355.8677,10.378,5.189,0.0,0.0,0,0.0,86.1118,2.399,0.0,0,0.0,17.4826,10.0,0.0,1,12.292,21.5415,12.292,125.1359,481.0035,0.0,0.0,0.0,,,
2025-07-04 01:45:00,baseline,2025-07-01 00:00:00,4,1,0.02771,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,86.2526,2.246,0.0,0,0.0,17.4826,6.32,0.0,0,0.0,21.5415,20.33,125.2767,481.1444,0.0,0.0,0.0,,,
2025-07-04 02:00:00,baseline,2025-07-01 00:00:00,4,2,0.02656,101.676,355.8677,9.056,3.591,1.0,1.0,1,44.385,86.5473,2.093,0.0,0,0.0,17.4826,10.0,0.0,1,12.292,21.6231,56.676,125.653,481.5207,0.0,0.0,0.0,,,
2025-07-04 02:15:00,baseline,2025-07-01 00:00:00,4,2,0.02656,101.676,355.8677,9.433,5.179,1.0,0.0,0,24.055,86.707,1.943,1.0,1,45.0,17.7814,6.17,0.0,0,0.0,21.6231,69.055,126.1115,481.9792,0.0,0.0,0.0,,,
2025-07-04 02:30:00,baseline,2025-07-01 00:00:00,4,2,0.02656,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,86.842,3.122,0.0,0,0.0,17.7814,10.0,0.0,1,12.292,21.7047,32.622,126.3282,482.1958,0.0,0.0,0.0,,,
2025-07-04 02:45:00,baseline,2025-07-01 00:00:00,4,2,0.02656,101.676,355.8677,9.811,3.573,1.0,1.0,1,44.385,87.1367,2.972,0.0,0,0.0,17.7814,6.17,0.0,0,0.0,21.7047,44.385,126.6229,482.4905,0.0,0.0,0.0,,,
2025-07-04 03:00:00,baseline,2025-07-01 00:00:00,4,3,0.02573,101.676,355.8677,10.189,5.133,0.0,0.0,0,0.0,87.1367,2.822,0.0,0,0.0,17.7814,10.0,0.0,1,12.292,21.7838,12.292,126.7019,482.5696,0.0,0.0,0.0,,,
2025-07-04 03:15:00,baseline,2025-07-01 00:00:00,4,3,0.02573,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,87.2675,2.672,0.0,0,0.0,17.7814,6.17,0.0,0,0.0,21.7838,20.33,126.8327,482.7004,0.0,0.0,0.0,,,
2025-07-04 03:30:00,baseline,2025-07-01 00:00:00,4,3,0.02573,101.676,355.8677,8.867,3.508,1.0,1.0,1,44.385,87.553,2.522,0.0,0,0.0,17.7814,10.0,0.0,1,12.292,21.8629,56.676,127.1973,483.0649,0.0,0.0,0.0,,,
2025-07-04 03:45:00,baseline,2025-07-01 00:00:00,4,3,0.02573,101.676,355.8677,9.245,4.972,1.0,0.0,0,24.055,87.7077,2.372,0.0,0,0.0,17.7814,6.17,0.0,0,0.0,21.8629,24.055,127.352,483.2197,0.0,0.0,0.0,,,
2025-07-04 04:00:00,baseline,2025-07-01 00:00:00,4,4,0.02615,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,87.8406,2.222,0.0,0,0.0,17.7814,10.0,0.0,1,12.292,21.9432,32.622,127.5653,483.4329,0.0,0.0,0.0,,,
2025-07-04 04:15:00,baseline,2025-07-01 00:00:00,4,4,0.02615,101.676,355.8677,9.622,3.326,1.0,1.0,1,44.385,88.1308,2.072,0.0,0,0.0,17.7814,6.18,0.0,0,0.0,21.9432,44.385,127.8554,483.7231,0.0,0.0,0.0,,,
2025-07-04 04:30:00,baseline,2025-07-01 00:00:00,4,4,0.02615,101.676,355.8677,10.0,4.55,1.0,0.0,0,24.055,88.2881,1.921,1.0,1,45.0,18.0756,10.0,0.0,1,12.292,22.0236,81.347,128.3872,484.2549,0.0,0.0,0.0,,,
2025-07-04 04:45:00,baseline,2025-07-01 00:00:00,4,4,0.02615,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,88.421,3.105,0.0,0,0.0,18.0756,6.21,0.0,0,0.0,22.0236,20.33,128.5202,484.3878,0.0,0.0,0.0,,,
2025-07-04 05:00:00,baseline,2025-07-01 00:00:00,4,5,0.02632,101.676,355.8677,10.378,2.948,0.0,1.0,1,20.33,88.5547,2.953,0.0,0,0.0,18.0756,10.0,0.0,1,12.292,22.1045,32.622,128.7348,484.6025,0.0,0.0,0.0,,,
2025-07-04 05:15:00,baseline,2025-07-01 00:00:00,4,5,0.02632,101.676,355.8677,9.056,3.724,1.0,1.0,1,44.385,88.8468,2.801,0.0,0,0.0,18.0756,6.26,0.0,0,0.0,22.1045,44.385,129.0269,484.8945,0.0,0.0,0.0,,,
2025-07-04 05:30:00,baseline,2025-07-01 00:00:00,4,5,0.02632,101.676,355.8677,9.433,4.309,1.0,0.0,0,24.055,89.0051,2.648,0.0,0,0.0,18.0756,10.0,0.0,1,12.292,22.1853,36.347,129.266,485.1337,0.0,0.0,0.0,,,
2025-07-04 05:45:00,baseline,2025-07-01 00:00:00,4,5,0.02632,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,89.1389,2.493,0.0,0,0.0,18.0756,6.38,0.0,0,0.0,22.1853,20.33,129.3998,485.2675,0.0,0.0,0.0,,,
2025-07-04 06:00:00,baseline,2025-07-01 00:00:00,4,6,0.02721,101.676,355.8677,9.811,2.186,1.0,1.0,1,44.385,89.4408,2.336,0.0,0,0.0,18.0756,10.0,0.0,1,12.292,22.2689,56.676,129.7853,485.653,0.0,0.0,0.0,,,
2025-07-04 06:15:00,baseline,2025-07-01 00:00:00,4,6,0.02721,101.676,355.8677,10.189,2.185,0.0,1.0,1,20.33,89.5791,2.176,0.0,0,0.0,18.0756,6.6,0.0,0,0.0,22.2689,20.33,129.9236,485.7913,0.0,0.0,0.0,,,
2025-07-04 06:30:00,baseline,2025-07-01 00:00:00,4,6,0.02721,101.676,355.8677,8.867,2.02,1.0,1.0,1,44.385,89.881,2.012,0.0,0,0.0,18.0756,10.0,0.0,1,12.292,22.3526,56.676,130.3092,486.1768,0.0,0.0,0.0,,,
2025-07-04 06:45:00,baseline,2025-07-01 00:00:00,4,6,0.02721,101.676,355.8677,9.245,2.0,1.0,1.0,1,44.385,90.1829,1.843,1.0,1,45.0,18.3817,6.97,0.0,0,0.0,22.3526,89.385,130.9172,486.7849,0.0,0.0,0.0,,,
2025-07-04 07:00:00,baseline,2025-07-01 00:00:00,4,7,0.0256,101.676,355.8677,9.622,2.0,1.0,1.0,1,44.385,90.467,3.02,0.0,0,0.0,18.3817,10.0,0.0,1,12.292,22.4312,56.676,131.2799,487.1476,0.0,0.0,0.0,,,
2025-07-04 07:15:00,baseline,2025-07-01 00:00:00,4,7,0.0256,101.676,355.8677,10.0,2.0,1.0,1.0,1,44.385,90.7511,2.839,0.0,0,0.0,18.3817,7.48,0.0,1,12.292,22.5099,56.676,131.6427,487.5103,0.0,0.0,0.0,,,
2025-07-04 07:30:00,baseline,2025-07-01 00:00:00,4,7,0.0256,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,90.8812,2.651,0.0,0,0.0,18.3817,5.27,0.0,0,0.0,22.5099,20.33,131.7728,487.6404,0.0,0.0,0.0,,,
2025-07-04 07:45:00,baseline,2025-07-01 00:00:00,4,7,0.0256,101.676,355.8677,9.056,2.0,1.0,1.0,1,44.385,91.1652,2.455,0.0,0,0.0,18.3817,10.0,0.0,1,12.292,22.5886,56.676,132.1355,488.0032,0.0,0.0,0.0,,,
2025-07-04 08:00:00,baseline,2025-07-01 00:00:00,4,8,0.02547,101.676,355.8677,9.433,2.0,1.0,1.0,1,44.385,91.4478,2.252,0.0,0,0.0,18.3817,8.43,0.0,1,12.292,22.6668,56.676,132.4964,488.3641,0.0,0.0,0.0,,,
2025-07-04 08:15:00,baseline,2025-07-01 00:00:00,4,8,0.02547,101.676,355.8677,9.811,2.0,1.0,1.0,1,44.385,91.7305,2.042,0.0,0,0.0,18.3817,7.15,0.0,1,12.292,22.7451,56.676,132.8573,488.7249,0.0,0.0,0.0,,,
2025-07-04 08:30:00,baseline,2025-07-01 00:00:00,4,8,0.02547,101.676,355.8677,10.189,2.186,0.0,1.0,1,20.33,91.8599,1.826,1.0,1,45.0,18.6682,6.14,0.0,0,0.0,22.7451,65.33,133.2733,489.1409,0.0,0.0,0.0,,,
2025-07-04 08:45:00,baseline,2025-07-01 00:00:00,4,8,0.02547,101.676,355.8677,8.867,2.572,1.0,1.0,1,44.385,92.1425,2.96,0.0,0,0.0,18.6682,10.0,0.0,1,12.292,22.8234,56.676,133.6342,489.5018,0.0,0.0,0.0,,,
2025-07-04 09:00:00,baseline,2025-07-01 00:00:00,4,9,0.02541,101.676,355.8677,9.245,3.158,1.0,1.0,1,44.385,92.4245,2.736,0.0,0,0.0,18.6682,9.32,0.0,1,12.292,22.9015,56.676,133.9942,489.8619,0.0,0.0,0.0,,,
2025-07-04 09:15:00,baseline,2025-07-01 00:00:00,4,9,0.02541,101.676,355.8677,9.622,3.933,1.0,1.0,1,44.385,92.7064,2.511,0.0,0,0.0,18.6682,8.68,0.0,1,12.292,22.9795,56.676,134.3542,490.2219,0.0,0.0,0.0,,,
2025-07-04 09:30:00,baseline,2025-07-01 00:00:00,4,9,0.02541,101.676,355.8677,10.0,4.881,1.0,0.0,0,24.055,92.8592,2.287,0.0,0,0.0,18.6682,8.0,0.0,1,12.292,23.0576,36.347,134.5851,490.4528,0.0,0.0,0.0,,,
2025-07-04 09:45:00,baseline,2025-07-01 00:00:00,4,9,0.02541,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,92.9884,2.066,0.0,0,0.0,18.6682,7.19,0.0,1,12.292,23.1357,32.622,134.7923,490.66,0.0,0.0,0.0,,,
2025-07-04 10:00:00,baseline,2025-07-01 00:00:00,4,10,0.02569,101.676,355.8677,10.378,3.224,0.0,1.0,1,20.33,93.119,1.849,1.0,1,45.0,18.9573,6.17,0.0,0,0.0,23.1357,65.33,135.2119,491.0796,0.0,0.0,0.0,,,
2025-07-04 10:15:00,baseline,2025-07-01 00:00:00,4,10,0.02569,101.676,355.8677,9.056,4.55,1.0,0.0,0,24.055,93.2735,2.989,0.0,0,0.0,18.9573,10.0,0.0,1,12.292,23.2146,36.347,135.4454,491.313,0.0,0.0,0.0,,,
2025-07-04 10:30:00,baseline,2025-07-01 00:00:00,4,10,0.02569,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,93.404,2.786,0.0,0,0.0,18.9573,8.43,0.0,1,12.292,23.2936,32.622,135.6549,491.5225,0.0,0.0,0.0,,,
2025-07-04 10:45:00,baseline,2025-07-01 00:00:00,4,10,0.02569,101.676,355.8677,9.433,3.464,1.0,1.0,1,44.385,93.6891,2.59,0.0,0,0.0,18.9573,6.53,0.0,0,0.0,23.2936,44.385,135.9399,491.8076,0.0,0.0,0.0,,,
2025-07-04 11:00:00,baseline,2025-07-01 00:00:00,4,11,0.02873,101.676,355.8677,9.811,4.972,1.0,0.0,0,24.055,93.8619,2.402,0.0,0,0.0,18.9573,10.0,0.0,1,12.292,23.3819,36.347,136.201,492.0687,0.0,0.0,0.0,,,
2025-07-04 11:15:00,baseline,2025-07-01 00:00:00,4,11,0.02873,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,94.0079,2.222,0.0,0,0.0,18.9573,7.48,0.0,1,12.292,23.4702,32.622,136.4353,492.303,0.0,0.0,0.0,,,
2025-07-04 11:30:00,baseline,2025-07-01 00:00:00,4,11,0.02873,101.676,355.8677,10.189,3.559,0.0,1.0,1,20.33,94.1539,2.047,0.0,0,0.0,18.9573,4.69,0.0,0,0.0,23.4702,20.33,136.5813,492.449,0.0,0.0,0.0,,,
2025-07-04 11:45:00,baseline,2025-07-01 00:00:00,4,11,0.02873,101.676,355.8677,8.867,5.131,1.0,0.0,0,24.055,94.3267,1.879,1.0,1,45.0,19.2805,10.0,0.0,1,12.292,23.5584,81.347,137.1656,493.0333,0.0,0.0,0.0,,,
2025-07-04 12:00:00,baseline,2025-07-01 00:00:00,4,12,0.03101,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,94.4843,3.058,0.0,0,0.0,19.2805,6.76,0.0,0,0.0,23.5584,20.33,137.3232,493.1909,0.0,0.0,0.0,,,
2025-07-04 12:15:00,baseline,2025-07-01 00:00:00,4,12,0.03101,101.676,355.8677,9.245,3.585,1.0,1.0,1,44.385,94.8284,2.898,0.0,0,0.0,19.2805,10.0,0.0,1,12.292,23.6537,56.676,137.7626,493.6303,0.0,0.0,0.0,,,
2025-07-04 12:30:00,baseline,2025-07-01 00:00:00,4,12,0.03101,101.676,355.8677,9.622,5.172,1.0,0.0,0,24.055,95.0149,2.741,0.0,0,0.0,19.2805,6.48,0.0,0,0.0,23.6537,24.055,137.9491,493.8167,0.0,0.0,0.0,,,
2025-07-04 12:45:00,baseline,2025-07-01 00:00:00,4,12,0.03101,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,95.1725,2.586,0.0,0,0.0,19.2805,10.0,0.0,1,12.292,23.749,32.622,138.202,494.0696,0.0,0.0,0.0,,,
2025-07-04 13:00:00,baseline,2025-07-01 00:00:00,4,13,0.03066,101.676,355.8677,10.0,3.585,1.0,1.0,1,44.385,95.5127,2.432,0.0,0,0.0,19.2805,6.31,0.0,0,0.0,23.749,44.385,138.5422,494.4098,0.0,0.0,0.0,,,
2025-07-04 13:15:00,baseline,2025-07-01 00:00:00,4,13,0.03066,101.676,355.8677,10.378,5.167,0.0,0.0,0,0.0,95.5127,2.28,0.0,0,0.0,19.2805,10.0,0.0,1,12.292,23.8432,12.292,138.6364,494.5041,0.0,0.0,0.0,,,
2025-07-04 13:30:00,baseline,2025-07-01 00:00:00,4,13,0.03066,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,95.6685,2.129,0.0,0,0.0,19.2805,6.23,0.0,0,0.0,23.8432,20.33,138.7922,494.6599,0.0,0.0,0.0,,,
2025-07-04 13:45:00,baseline,2025-07-01 00:00:00,4,13,0.03066,101.676,355.8677,9.056,3.568,1.0,1.0,1,44.385,96.0087,1.978,1.0,1,45.0,19.6254,10.0,0.0,1,12.292,23.9375,101.676,139.5716,495.4392,0.0,0.0,0.0,,,
2025-07-04 14:00:00,baseline,2025-07-01 00:00:00,4,14,0.03269,101.676,355.8677,9.433,5.125,1.0,0.0,0,24.055,96.2053,3.15,0.0,0,0.0,19.6254,6.19,0.0,0,0.0,23.9375,24.055,139.7682,495.6358,0.0,0.0,0.0,,,
2025-07-04 14:15:00,baseline,2025-07-01 00:00:00,4,14,0.03269,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,96.3714,2.999,0.0,0,0.0,19.6254,10.0,0.0,1,12.292,24.0379,32.622,140.0348,495.9024,0.0,0.0,0.0,,,
2025-07-04 14:30:00,baseline,2025-07-01 00:00:00,4,14,0.03269,101.676,355.8677,9.811,3.524,1.0,1.0,1,44.385,96.7342,2.849,0.0,0,0.0,19.6254,6.18,0.0,0,0.0,24.0379,44.385,140.3975,496.2652,0.0,0.0,0.0,,,
2025-07-04 14:45:00,baseline,2025-07-01 00:00:00,4,14,0.03269,101.676,355.8677,10.189,5.025,0.0,0.0,0,0.0,96.7342,2.699,0.0,0,0.0,19.6254,10.0,0.0,1,12.292,24.1384,12.292,140.4979,496.3656,0.0,0.0,0.0,,,
2025-07-04 15:00:00,baseline,2025-07-01 00:00:00,4,15,0.03131,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,96.8933,2.548,0.0,0,0.0,19.6254,6.19,0.0,0,0.0,24.1384,20.33,140.6571,496.5248,0.0,0.0,0.0,,,
2025-07-04 15:15:00,baseline,2025-07-01 00:00:00,4,15,0.03131,101.676,355.8677,8.867,3.434,1.0,1.0,1,44.385,97.2407,2.398,0.0,0,0.0,19.6254,10.0,0.0,1,12.292,24.2346,56.676,141.1007,496.9684,0.0,0.0,0.0,,,
2025-07-04 15:30:00,baseline,2025-07-01 00:00:00,4,15,0.03131,101.676,355.8677,9.245,4.823,1.0,0.0,0,24.055,97.429,2.247,0.0,0,0.0,19.6254,6.2,0.0,0,0.0,24.2346,24.055,141.289,497.1567,0.0,0.0,0.0,,,
2025-07-04 15:45:00,baseline,2025-07-01 00:00:00,4,15,0.03131,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,97.5882,2.096,0.0,0,0.0,19.6254,10.0,0.0,1,12.292,24.3308,32.622,141.5444,497.412,0.0,0.0,0.0,,,
2025-07-04 16:00:00,baseline,2025-07-01 00:00:00,4,16,0.03208,101.676,355.8677,9.622,3.276,1.0,1.0,1,44.385,97.9441,1.944,1.0,1,45.0,19.9863,6.23,0.0,0,0.0,24.3308,89.385,142.2612,498.1289,0.0,0.0,0.0,,,
2025-07-04 16:15:00,baseline,2025-07-01 00:00:00,4,16,0.03208,101.676,355.8677,10.0,4.483,1.0,0.0,0,24.055,98.137,3.122,0.0,0,0.0,19.9863,10.0,0.0,1,12.292,24.4294,36.347,142.5527,498.4204,0.0,0.0,0.0,,,
2025-07-04 16:30:00,baseline,2025-07-01 00:00:00,4,16,0.03208,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,98.3001,2.969,0.0,0,0.0,19.9863,6.28,0.0,0,0.0,24.4294,20.33,142.7158,498.5834,0.0,0.0,0.0,,,
2025-07-04 16:45:00,baseline,2025-07-01 00:00:00,4,16,0.03208,101.676,355.8677,10.378,3.048,0.0,1.0,1,20.33,98.4631,2.815,0.0,0,0.0,19.9863,10.0,0.0,1,12.292,24.528,32.622,142.9774,498.8451,0.0,0.0,0.0,,,
2025-07-04 17:00:00,baseline,2025-07-01 00:00:00,4,17,0.0287,101.676,355.8677,9.056,4.008,1.0,0.0,0,24.055,98.6357,2.661,0.0,0,0.0,19.9863,6.37,0.0,0,0.0,24.528,24.055,143.15,499.0177,0.0,0.0,0.0,,,
2025-07-04 17:15:00,baseline,2025-07-01 00:00:00,4,17,0.0287,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,98.7816,2.505,0.0,0,0.0,19.9863,10.0,0.0,1,12.292,24.6162,32.622,143.384,499.2517,0.0,0.0,0.0,,,
2025-07-04 17:30:00,baseline,2025-07-01 00:00:00,4,17,0.0287,101.676,355.8677,9.433,2.78,1.0,1.0,1,44.385,99.1001,2.347,0.0,0,0.0,19.9863,6.5,0.0,0,0.0,24.6162,44.385,143.7025,499.5702,0.0,0.0,0.0,,,
2025-07-04 17:45:00,baseline,2025-07-01 00:00:00,4,17,0.0287,101.676,355.8677,9.811,3.472,1.0,1.0,1,44.385,99.4185,2.187,0.0,0,0.0,19.9863,10.0,0.0,1,12.292,24.7043,56.676,144.1092,499.9768,0.0,0.0,0.0,,,
2025-07-04 18:00:00,baseline,2025-07-01 00:00:00,4,18,0.02961,101.676,355.8677,10.189,4.083,0.0,0.0,0,0.0,99.4185,2.025,0.0,0,0.0,19.9863,6.68,0.0,0,0.0,24.7043,0.0,144.1092,499.9768,0.0,0.0,0.0,,,
2025-07-04 18:15:00,baseline,2025-07-01 00:00:00,4,18,0.02961,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,99.569,1.861,1.0,1,45.0,20.3194,10.0,0.0,1,12.292,24.7953,77.622,144.6838,500.5514,0.0,0.0,0.0,,,
2025-07-04 18:30:00,baseline,2025-07-01 00:00:00,4,18,0.02961,101.676,355.8677,8.867,2.48,1.0,1.0,1,44.385,99.8976,3.04,0.0,0,0.0,20.3194,6.91,0.0,0,0.0,24.7953,44.385,145.0123,500.88,0.0,0.0,0.0,,,
2025-07-04 18:45:00,baseline,2025-07-01 00:00:00,4,18,0.02961,101.676,355.8677,9.245,2.916,1.0,1.0,1,44.385,100.2261,2.87,0.0,0,0.0,20.3194,10.0,0.0,1,12.292,24.8863,56.676,145.4319,501.2995,0.0,0.0,0.0,,,
2025-07-04 19:00:00,baseline,2025-07-01 00:00:00,4,19,0.03719,101.676,355.8677,9.622,3.324,1.0,1.0,1,44.385,100.6388,2.696,0.0,0,0.0,20.3194,7.19,0.0,1,12.292,25.0006,56.676,145.9588,501.8265,0.0,0.0,0.0,,,
2025-07-04 19:15:00,baseline,2025-07-01 00:00:00,4,19,0.03719,101.676,355.8677,10.0,3.723,1.0,1.0,1,44.385,101.0515,2.518,0.0,0,0.0,20.3194,4.52,0.0,0,0.0,25.0006,44.385,146.3715,502.2391,0.0,0.0,0.0,,,
2025-07-04 19:30:00,baseline,2025-07-01 00:00:00,4,19,0.03719,101.676,355.8677,10.378,4.131,0.0,0.0,0,0.0,101.0515,2.338,0.0,0,0.0,20.3194,10.0,0.0,1,12.292,25.1149,12.292,146.4858,502.3534,0.0,0.0,0.0,,,
2025-07-04 19:45:00,baseline,2025-07-01 00:00:00,4,19,0.03719,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,101.2405,2.154,0.0,0,0.0,20.3194,7.62,0.0,1,12.292,25.2292,32.622,146.7891,502.6567,0.0,0.0,0.0,,,
2025-07-04 20:00:00,baseline,2025-07-01 00:00:00,4,20,0.03989,101.676,355.8677,9.056,2.48,1.0,1.0,1,44.385,101.6831,1.967,1.0,1,45.0,20.7682,5.36,0.0,0,0.0,25.2292,89.385,147.6804,503.5481,0.0,0.0,0.0,,,
2025-07-04 20:15:00,baseline,2025-07-01 00:00:00,4,20,0.03989,101.676,355.8677,9.433,3.02,1.0,1.0,1,44.385,102.1257,3.102,0.0,0,0.0,20.7682,10.0,0.0,1,12.292,25.3518,56.676,148.2456,504.1133,0.0,0.0,0.0,,,
2025-07-04 20:30:00,baseline,2025-07-01 00:00:00,4,20,0.03989,101.676,355.8677,9.811,3.631,1.0,1.0,1,44.385,102.5684,2.91,0.0,0,0.0,20.7682,7.96,0.0,1,12.292,25.4743,56.676,148.8109,504.6785,0.0,0.0,0.0,,,
2025-07-04 20:45:00,baseline,2025-07-01 00:00:00,4,20,0.03989,101.676,355.8677,10.189,4.323,0.0,0.0,0,0.0,102.5684,2.716,0.0,0,0.0,20.7682,5.98,0.0,0,0.0,25.4743,0.0,148.8109,504.6785,0.0,0.0,0.0,,,
2025-07-04 21:00:00,baseline,2025-07-01 00:00:00,4,21,0.03693,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,102.756,2.521,0.0,0,0.0,20.7682,10.0,0.0,1,12.292,25.5878,32.622,149.112,504.9797,0.0,0.0,0.0,,,
2025-07-04 21:15:00,baseline,2025-07-01 00:00:00,4,21,0.03693,101.676,355.8677,8.867,2.87,1.0,1.0,1,44.385,103.1658,2.326,0.0,0,0.0,20.7682,8.09,0.0,1,12.292,25.7013,56.676,149.6353,505.503,0.0,0.0,0.0,,,
2025-07-04 21:30:00,baseline,2025-07-01 00:00:00,4,21,0.03693,101.676,355.8677,9.245,3.83,1.0,1.0,1,44.385,103.5756,2.132,0.0,0,0.0,20.7682,6.16,0.0,0,0.0,25.7013,44.385,150.0451,505.9128,0.0,0.0,0.0,,,
2025-07-04 21:45:00,baseline,2025-07-01 00:00:00,4,21,0.03693,101.676,355.8677,9.622,4.877,1.0,0.0,0,24.055,103.7977,1.938,1.0,1,45.0,21.1836,10.0,0.0,1,12.292,25.8148,81.347,150.7961,506.6638,0.0,0.0,0.0,,,
2025-07-04 22:00:00,baseline,2025-07-01 00:00:00,4,22,0.02958,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,103.948,3.077,0.0,0,0.0,21.1836,7.96,0.0,1,12.292,25.9057,32.622,151.0374,506.905,0.0,0.0,0.0,,,
2025-07-04 22:15:00,baseline,2025-07-01 00:00:00,4,22,0.02958,101.676,355.8677,10.0,3.207,1.0,1.0,1,44.385,104.2763,2.887,0.0,0,0.0,21.1836,5.82,0.0,0,0.0,25.9057,44.385,151.3656,507.2332,0.0,0.0,0.0,,,
2025-07-04 22:30:00,baseline,2025-07-01 00:00:00,4,22,0.02958,101.676,355.8677,10.378,4.483,0.0,0.0,0,0.0,104.2763,2.7,0.0,0,0.0,21.1836,10.0,0.0,1,12.292,25.9966,12.292,151.4565,507.3241,0.0,0.0,0.0,,,
2025-07-04 22:45:00,baseline,2025-07-01 00:00:00,4,22,0.02958,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,104.4266,2.516,0.0,0,0.0,21.1836,7.62,0.0,1,12.292,26.0875,32.622,151.6977,507.5654,0.0,0.0,0.0,,,
2025-07-04 23:00:00,baseline,2025-07-01 00:00:00,4,23,0.02558,101.676,355.8677,9.056,3.389,1.0,1.0,1,44.385,104.7104,2.335,0.0,0,0.0,21.1836,5.09,0.0,0,0.0,26.0875,44.385,151.9816,507.8492,0.0,0.0,0.0,,,
2025-07-04 23:15:00,baseline,2025-07-01 00:00:00,4,23,0.02558,101.676,355.8677,9.433,4.823,1.0,0.0,0,24.055,104.8643,2.158,0.0,0,0.0,21.1836,10.0,0.0,1,12.292,26.1661,36.347,152.214,508.0817,0.0,0.0,0.0,,,
2025-07-04 23:30:00,baseline,2025-07-01 00:00:00,4,23,0.02558,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,104.9943,1.984,1.0,1,45.0,21.4714,7.19,0.0,1,12.292,26.2447,77.622,152.7104,508.578,0.0,0.0,0.0,,,
2025-07-04 23:45:00,baseline,2025-07-01 00:00:00,4,23,0.02558,101.676,355.8677,9.811,3.5,1.0,1.0,1,44.385,105.2781,3.134,0.0,0,0.0,21.4714,4.23,0.0,0,0.0,26.2447,44.385,152.9942,508.8619,0.0,0.0,0.0,,,
2025-07-05 00:00:00,baseline,2025-07-01 00:00:00,5,0,0.02608,101.676,355.8677,10.189,5.025,0.0,0.0,0,0.0,105.2781,2.967,0.0,0,0.0,21.4714,10.0,0.0,1,12.292,26.3248,12.292,153.0744,508.942,0.0,0.0,0.0,,,
2025-07-05 00:15:00,baseline,2025-07-01 00:00:00,5,0,0.02608,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,105.4107,2.802,0.0,0,0.0,21.4714,6.79,0.0,0,0.0,26.3248,20.33,153.2069,509.0746,0.0,0.0,0.0,,,
2025-07-05 00:30:00,baseline,2025-07-01 00:00:00,5,0,0.02608,101.676,355.8677,8.867,3.596,1.0,1.0,1,44.385,105.7001,2.64,0.0,0,0.0,21.4714,10.0,0.0,1,12.292,26.405,56.676,153.5764,509.4441,0.0,0.0,0.0,,,
2025-07-05 00:45:00,baseline,2025-07-01 00:00:00,5,0,0.02608,101.676,355.8677,9.245,5.191,1.0,0.0,0,24.055,105.8569,2.481,0.0,0,0.0,21.4714,6.58,0.0,0,0.0,26.405,24.055,153.7333,509.601,0.0,0.0,0.0,,,
2025-07-05 01:00:00,baseline,2025-07-01 00:00:00,5,1,0.02388,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,105.9783,2.323,0.0,0,0.0,21.4714,10.0,0.0,1,12.292,26.4784,32.622,153.928,509.7957,0.0,0.0,0.0,,,
2025-07-05 01:15:00,baseline,2025-07-01 00:00:00,5,1,0.02388,101.676,355.8677,9.622,3.595,1.0,1.0,1,44.385,106.2432,2.167,0.0,0,0.0,21.4714,6.43,0.0,0,0.0,26.4784,44.385,154.193,510.0607,0.0,0.0,0.0,,,
2025-07-05 01:30:00,baseline,2025-07-01 00:00:00,5,1,0.02388,101.676,355.8677,10.0,5.189,1.0,0.0,0,24.055,106.3869,2.012,0.0,0,0.0,21.4714,10.0,0.0,1,12.292,26.5517,36.347,154.41,510.2777,0.0,0.0,0.0,,,
2025-07-05 01:45:00,baseline,2025-07-01 00:00:00,5,1,0.02388,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,106.5082,1.859,1.0,1,45.0,21.7401,6.32,0.0,0,0.0,26.5517,65.33,154.8,510.6677,0.0,0.0,0.0,,,
2025-07-05 02:00:00,baseline,2025-07-01 00:00:00,5,2,0.02311,101.676,355.8677,10.378,3.591,0.0,1.0,1,20.33,106.6257,3.053,0.0,0,0.0,21.7401,10.0,0.0,1,12.292,26.6227,32.622,154.9885,510.8562,0.0,0.0,0.0,,,
2025-07-05 02:15:00,baseline,2025-07-01 00:00:00,5,2,0.02311,101.676,355.8677,9.056,5.179,1.0,0.0,0,24.055,106.7647,2.903,0.0,0,0.0,21.7401,6.17,0.0,0,0.0,26.6227,24.055,155.1275,510.9951,0.0,0.0,0.0,,,
2025-07-05 02:30:00,baseline,2025-07-01 00:00:00,5,2,0.02311,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,106.8821,2.753,0.0,0,0.0,21.7401,10.0,0.0,1,12.292,26.6938,32.622,155.3159,511.1836,0.0,0.0,0.0,,,
2025-07-05 02:45:00,baseline,2025-07-01 00:00:00,5,2,0.02311,101.676,355.8677,9.433,3.573,1.0,1.0,1,44.385,107.1385,2.603,0.0,0,0.0,21.7401,6.17,0.0,0,0.0,26.6938,44.385,155.5724,511.44,0.0,0.0,0.0,,,
2025-07-05 03:00:00,baseline,2025-07-01 00:00:00,5,3,0.02235,101.676,355.8677,9.811,5.133,1.0,0.0,0,24.055,107.2729,2.453,0.0,0,0.0,21.7401,10.0,0.0,1,12.292,26.7624,36.347,155.7755,511.6431,0.0,0.0,0.0,,,
2025-07-05 03:15:00,baseline,2025-07-01 00:00:00,5,3,0.02235,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,107.3865,2.303,0.0,0,0.0,21.7401,6.17,0.0,0,0.0,26.7624,20.33,155.889,511.7567,0.0,0.0,0.0,,,
2025-07-05 03:30:00,baseline,2025-07-01 00:00:00,5,3,0.02235,101.676,355.8677,10.189,3.508,0.0,1.0,1,20.33,107.5001,2.153,0.0,0,0.0,21.7401,10.0,0.0,1,12.292,26.8311,32.622,156.0713,511.939,0.0,0.0,0.0,,,
2025-07-05 03:45:00,baseline,2025-07-01 00:00:00,5,3,0.02235,101.676,355.8677,8.867,4.972,1.0,0.0,0,24.055,107.6345,2.003,0.0,0,0.0,21.7401,6.17,0.0,0,0.0,26.8311,24.055,156.2057,512.0734,0.0,0.0,0.0,,,
2025-07-05 04:00:00,baseline,2025-07-01 00:00:00,5,4,0.02344,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,107.7537,1.853,1.0,1,45.0,22.0038,10.0,0.0,1,12.292,26.9032,77.622,156.6606,512.5283,0.0,0.0,0.0,,,
2025-07-05 04:15:00,baseline,2025-07-01 00:00:00,5,4,0.02344,101.676,355.8677,9.245,3.326,1.0,1.0,1,44.385,108.0138,3.051,0.0,0,0.0,22.0038,6.18,0.0,0,0.0,26.9032,44.385,156.9207,512.7884,0.0,0.0,0.0,,,
2025-07-05 04:30:00,baseline,2025-07-01 00:00:00,5,4,0.02344,101.676,355.8677,9.622,4.55,1.0,0.0,0,24.055,108.1547,2.901,0.0,0,0.0,22.0038,10.0,0.0,1,12.292,26.9752,36.347,157.1337,513.0013,0.0,0.0,0.0,,,
2025-07-05 04:45:00,baseline,2025-07-01 00:00:00,5,4,0.02344,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,108.2739,2.75,0.0,0,0.0,22.0038,6.21,0.0,0,0.0,26.9752,20.33,157.2528,513.1205,0.0,0.0,0.0,,,
2025-07-05 05:00:00,baseline,2025-07-01 00:00:00,5,5,0.02422,101.676,355.8677,10.0,2.948,1.0,1.0,1,44.385,108.5426,2.599,0.0,0,0.0,22.0038,10.0,0.0,1,12.292,27.0496,56.676,157.596,513.4637,0.0,0.0,0.0,,,
2025-07-05 05:15:00,baseline,2025-07-01 00:00:00,5,5,0.02422,101.676,355.8677,10.378,3.724,0.0,1.0,1,20.33,108.6657,2.447,0.0,0,0.0,22.0038,6.26,0.0,0,0.0,27.0496,20.33,157.7191,513.5868,0.0,0.0,0.0,,,
2025-07-05 05:30:00,baseline,2025-07-01 00:00:00,5,5,0.02422,101.676,355.8677,9.056,4.309,1.0,0.0,0,24.055,108.8114,2.293,0.0,0,0.0,22.0038,10.0,0.0,1,12.292,27.124,36.347,157.9392,513.8068,0.0,0.0,0.0,,,
2025-07-05 05:45:00,baseline,2025-07-01 00:00:00,5,5,0.02422,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,108.9345,2.138,0.0,0,0.0,22.0038,6.38,0.0,0,0.0,27.124,20.33,158.0623,513.9299,0.0,0.0,0.0,,,
2025-07-05 06:00:00,baseline,2025-07-01 00:00:00,5,6,0.02486,101.676,355.8677,9.433,2.186,1.0,1.0,1,44.385,109.2103,1.981,1.0,1,45.0,22.2834,10.0,0.0,1,12.292,27.2004,101.676,158.6942,514.5618,0.0,0.0,0.0,,,
2025-07-05 06:15:00,baseline,2025-07-01 00:00:00,5,6,0.02486,101.676,355.8677,9.811,2.185,1.0,1.0,1,44.385,109.4862,3.143,0.0,0,0.0,22.2834,6.6,0.0,0,0.0,27.2004,44.385,158.97,514.8377,0.0,0.0,0.0,,,
2025-07-05 06:30:00,baseline,2025-07-01 00:00:00,5,6,0.02486,101.676,355.8677,10.189,2.02,0.0,1.0,1,20.33,109.6125,2.979,0.0,0,0.0,22.2834,10.0,0.0,1,12.292,27.2768,32.622,159.1728,515.0404,0.0,0.0,0.0,,,
2025-07-05 06:45:00,baseline,2025-07-01 00:00:00,5,6,0.02486,101.676,355.8677,8.867,2.0,1.0,1.0,1,44.385,109.8884,2.81,0.0,0,0.0,22.2834,6.97,0.0,0,0.0,27.2768,44.385,159.4486,515.3163,0.0,0.0,0.0,,,
2025-07-05 07:00:00,baseline,2025-07-01 00:00:00,5,7,0.02237,101.676,355.8677,9.245,2.0,1.0,1.0,1,44.385,110.1366,2.636,0.0,0,0.0,22.2834,10.0,0.0,1,12.292,27.3456,56.676,159.7656,515.6333,0.0,0.0,0.0,,,
2025-07-05 07:15:00,baseline,2025-07-01 00:00:00,5,7,0.02237,101.676,355.8677,9.622,2.0,1.0,1.0,1,44.385,110.3848,2.455,0.0,0,0.0,22.2834,7.48,0.0,1,12.292,27.4143,56.676,160.0826,515.9502,0.0,0.0,0.0,,,
2025-07-05 07:30:00,baseline,2025-07-01 00:00:00,5,7,0.02237,101.676,355.8677,10.0,2.0,1.0,1.0,1,44.385,110.633,2.267,0.0,0,0.0,22.2834,5.27,0.0,0,0.0,27.4143,44.385,160.3308,516.1984,0.0,0.0,0.0,,,
2025-07-05 07:45:00,baseline,2025-07-01 00:00:00,5,7,0.02237,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,110.7467,2.071,0.0,0,0.0,22.2834,10.0,0.0,1,12.292,27.4831,32.622,160.5132,516.3809,0.0,0.0,0.0,,,
2025-07-05 08:00:00,baseline,2025-07-01 00:00:00,5,8,0.02022,101.676,355.8677,9.056,2.0,1.0,1.0,1,44.385,110.9711,1.868,1.0,1,45.0,22.5109,8.43,0.0,1,12.292,27.5452,101.676,161.0272,516.8949,0.0,0.0,0.0,,,
2025-07-05 08:15:00,baseline,2025-07-01 00:00:00,5,8,0.02022,101.676,355.8677,9.433,2.0,1.0,1.0,1,44.385,111.1955,3.004,0.0,0,0.0,22.5109,7.15,0.0,1,12.292,27.6073,56.676,161.3137,517.1814,0.0,0.0,0.0,,,
2025-07-05 08:30:00,baseline,2025-07-01 00:00:00,5,8,0.02022,101.676,355.8677,9.811,2.186,1.0,1.0,1,44.385,111.4198,2.788,0.0,0,0.0,22.5109,6.14,0.0,0,0.0,27.6073,44.385,161.538,517.4057,0.0,0.0,0.0,,,
2025-07-05 08:45:00,baseline,2025-07-01 00:00:00,5,8,0.02022,101.676,355.8677,10.189,2.572,0.0,1.0,1,20.33,111.5226,2.567,0.0,0,0.0,22.5109,10.0,0.0,1,12.292,27.6695,32.622,161.703,517.5706,0.0,0.0,0.0,,,
2025-07-05 09:00:00,baseline,2025-07-01 00:00:00,5,9,0.0215,101.676,355.8677,8.867,3.158,1.0,1.0,1,44.385,111.7612,2.343,0.0,0,0.0,22.5109,9.32,0.0,1,12.292,27.7355,56.676,162.0076,517.8753,0.0,0.0,0.0,,,
2025-07-05 09:15:00,baseline,2025-07-01 00:00:00,5,9,0.0215,101.676,355.8677,9.245,3.933,1.0,1.0,1,44.385,111.9997,2.118,0.0,0,0.0,22.5109,8.68,0.0,1,12.292,27.8016,56.676,162.3122,518.1799,0.0,0.0,0.0,,,
2025-07-05 09:30:00,baseline,2025-07-01 00:00:00,5,9,0.0215,101.676,355.8677,9.622,4.881,1.0,0.0,0,24.055,112.129,1.894,1.0,1,45.0,22.7528,8.0,0.0,1,12.292,27.8677,81.347,162.7495,518.6171,0.0,0.0,0.0,,,
2025-07-05 09:45:00,baseline,2025-07-01 00:00:00,5,9,0.0215,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,112.2383,3.013,0.0,0,0.0,22.7528,7.19,0.0,1,12.292,27.9337,32.622,162.9248,518.7925,0.0,0.0,0.0,,,
2025-07-05 10:00:00,baseline,2025-07-01 00:00:00,5,10,0.02344,101.676,355.8677,10.0,3.224,1.0,1.0,1,44.385,112.4984,2.797,0.0,0,0.0,22.7528,6.17,0.0,0,0.0,27.9337,44.385,163.1849,519.0526,0.0,0.0,0.0,,,
2025-07-05 10:15:00,baseline,2025-07-01 00:00:00,5,10,0.02344,101.676,355.8677,10.378,4.55,0.0,0.0,0,0.0,112.4984,2.587,0.0,0,0.0,22.7528,10.0,0.0,1,12.292,28.0058,12.292,163.2569,519.1246,0.0,0.0,0.0,,,
2025-07-05 10:30:00,baseline,2025-07-01 00:00:00,5,10,0.02344,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,112.6175,2.384,0.0,0,0.0,22.7528,8.43,0.0,1,12.292,28.0778,32.622,163.4481,519.3158,0.0,0.0,0.0,,,
2025-07-05 10:45:00,baseline,2025-07-01 00:00:00,5,10,0.02344,101.676,355.8677,9.056,3.464,1.0,1.0,1,44.385,112.8776,2.188,0.0,0,0.0,22.7528,6.53,0.0,0,0.0,28.0778,44.385,163.7082,519.5759,0.0,0.0,0.0,,,
2025-07-05 11:00:00,baseline,2025-07-01 00:00:00,5,11,0.02664,101.676,355.8677,9.433,4.972,1.0,0.0,0,24.055,113.0378,2.0,0.0,0,0.0,22.7528,10.0,0.0,1,12.292,28.1596,36.347,163.9503,519.8179,0.0,0.0,0.0,,,
2025-07-05 11:15:00,baseline,2025-07-01 00:00:00,5,11,0.02664,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,113.1732,1.819,1.0,1,45.0,23.0525,7.48,0.0,1,12.292,28.2415,77.622,164.4672,520.3349,0.0,0.0,0.0,,,
2025-07-05 11:30:00,baseline,2025-07-01 00:00:00,5,11,0.02664,101.676,355.8677,9.811,3.559,1.0,1.0,1,44.385,113.4688,3.001,0.0,0,0.0,23.0525,4.69,0.0,0,0.0,28.2415,44.385,164.7628,520.6305,0.0,0.0,0.0,,,
2025-07-05 11:45:00,baseline,2025-07-01 00:00:00,5,11,0.02664,101.676,355.8677,10.189,5.131,0.0,0.0,0,0.0,113.4688,2.832,0.0,0,0.0,23.0525,10.0,0.0,1,12.292,28.3234,12.292,164.8447,520.7123,0.0,0.0,0.0,,,
2025-07-05 12:00:00,baseline,2025-07-01 00:00:00,5,12,0.03178,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,113.6303,2.668,0.0,0,0.0,23.0525,6.76,0.0,0,0.0,28.3234,20.33,165.0062,520.8739,0.0,0.0,0.0,,,
2025-07-05 12:15:00,baseline,2025-07-01 00:00:00,5,12,0.03178,101.676,355.8677,8.867,3.585,1.0,1.0,1,44.385,113.983,2.508,0.0,0,0.0,23.0525,10.0,0.0,1,12.292,28.421,56.676,165.4565,521.3242,0.0,0.0,0.0,,,
2025-07-05 12:30:00,baseline,2025-07-01 00:00:00,5,12,0.03178,101.676,355.8677,9.245,5.172,1.0,0.0,0,24.055,114.1741,2.351,0.0,0,0.0,23.0525,6.48,0.0,0,0.0,28.421,24.055,165.6476,521.5153,0.0,0.0,0.0,,,
2025-07-05 12:45:00,baseline,2025-07-01 00:00:00,5,12,0.03178,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,114.3356,2.196,0.0,0,0.0,23.0525,10.0,0.0,1,12.292,28.5187,32.622,165.9068,521.7745,0.0,0.0,0.0,,,
2025-07-05 13:00:00,baseline,2025-07-01 00:00:00,5,13,0.03172,101.676,355.8677,9.622,3.585,1.0,1.0,1,44.385,114.6876,2.043,0.0,0,0.0,23.0525,6.31,0.0,0,0.0,28.5187,44.385,166.2588,522.1264,0.0,0.0,0.0,,,
2025-07-05 13:15:00,baseline,2025-07-01 00:00:00,5,13,0.03172,101.676,355.8677,10.0,5.167,1.0,0.0,0,24.055,114.8783,1.89,1.0,1,45.0,23.4093,10.0,0.0,1,12.292,28.6162,81.347,166.9038,522.7715,0.0,0.0,0.0,,,
2025-07-05 13:30:00,baseline,2025-07-01 00:00:00,5,13,0.03172,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,115.0395,3.08,0.0,0,0.0,23.4093,6.23,0.0,0,0.0,28.6162,20.33,167.0651,522.9327,0.0,0.0,0.0,,,
2025-07-05 13:45:00,baseline,2025-07-01 00:00:00,5,13,0.03172,101.676,355.8677,10.378,3.568,0.0,1.0,1,20.33,115.2008,2.929,0.0,0,0.0,23.4093,10.0,0.0,1,12.292,28.7136,32.622,167.3237,523.1914,0.0,0.0,0.0,,,
2025-07-05 14:00:00,baseline,2025-07-01 00:00:00,5,14,0.03245,101.676,355.8677,9.056,5.125,1.0,0.0,0,24.055,115.3959,2.778,0.0,0,0.0,23.4093,6.19,0.0,0,0.0,28.7136,24.055,167.5189,523.3866,0.0,0.0,0.0,,,
2025-07-05 14:15:00,baseline,2025-07-01 00:00:00,5,14,0.03245,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,115.5608,2.628,0.0,0,0.0,23.4093,10.0,0.0,1,12.292,28.8134,32.622,167.7835,523.6512,0.0,0.0,0.0,,,
2025-07-05 14:30:00,baseline,2025-07-01 00:00:00,5,14,0.03245,101.676,355.8677,9.433,3.524,1.0,1.0,1,44.385,115.9209,2.478,0.0,0,0.0,23.4093,6.18,0.0,0,0.0,28.8134,44.385,168.1436,524.0113,0.0,0.0,0.0,,,
2025-07-05 14:45:00,baseline,2025-07-01 00:00:00,5,14,0.03245,101.676,355.8677,9.811,5.025,1.0,0.0,0,24.055,116.1161,2.327,0.0,0,0.0,23.4093,10.0,0.0,1,12.292,28.9131,36.347,168.4385,524.3061,0.0,0.0,0.0,,,
2025-07-05 15:00:00,baseline,2025-07-01 00:00:00,5,15,0.03267,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,116.2821,2.177,0.0,0,0.0,23.4093,6.19,0.0,0,0.0,28.9131,20.33,168.6045,524.4722,0.0,0.0,0.0,,,
2025-07-05 15:15:00,baseline,2025-07-01 00:00:00,5,15,0.03267,101.676,355.8677,10.189,3.434,0.0,1.0,1,20.33,116.4481,2.026,0.0,0,0.0,23.4093,10.0,0.0,1,12.292,29.0135,32.622,168.8709,524.7386,0.0,0.0,0.0,,,
2025-07-05 15:30:00,baseline,2025-07-01 00:00:00,5,15,0.03267,101.676,355.8677,8.867,4.823,1.0,0.0,0,24.055,116.6446,1.876,1.0,1,45.0,23.7769,6.2,0.0,0,0.0,29.0135,69.055,169.435,525.3026,0.0,0.0,0.0,,,
2025-07-05 15:45:00,baseline,2025-07-01 00:00:00,5,15,0.03267,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,116.8107,3.069,0.0,0,0.0,23.7769,10.0,0.0,1,12.292,29.1139,32.622,169.7014,525.5691,0.0,0.0,0.0,,,
2025-07-05 16:00:00,baseline,2025-07-01 00:00:00,5,16,0.03166,101.676,355.8677,9.245,3.276,1.0,1.0,1,44.385,117.162,2.917,0.0,0,0.0,23.7769,6.23,0.0,0,0.0,29.1139,44.385,170.0527,525.9204,0.0,0.0,0.0,,,
2025-07-05 16:15:00,baseline,2025-07-01 00:00:00,5,16,0.03166,101.676,355.8677,9.622,4.483,1.0,0.0,0,24.055,117.3524,2.765,0.0,0,0.0,23.7769,10.0,0.0,1,12.292,29.2111,36.347,170.3404,526.208,0.0,0.0,0.0,,,
2025-07-05 16:30:00,baseline,2025-07-01 00:00:00,5,16,0.03166,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,117.5133,2.612,0.0,0,0.0,23.7769,6.28,0.0,0,0.0,29.2111,20.33,170.5013,526.369,0.0,0.0,0.0,,,
2025-07-05 16:45:00,baseline,2025-07-01 00:00:00,5,16,0.03166,101.676,355.8677,10.0,3.048,1.0,1.0,1,44.385,117.8646,2.459,0.0,0,0.0,23.7769,10.0,0.0,1,12.292,29.3084,56.676,170.9499,526.8176,0.0,0.0,0.0,,,
2025-07-05 17:00:00,baseline,2025-07-01 00:00:00,5,17,0.02869,101.676,355.8677,10.378,4.008,0.0,0.0,0,0.0,117.8646,2.304,0.0,0,0.0,23.7769,6.37,0.0,0,0.0,29.3084,0.0,170.9499,526.8176,0.0,0.0,0.0,,,
2025-07-05 17:15:00,baseline,2025-07-01 00:00:00,5,17,0.02869,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,118.0104,2.148,0.0,0,0.0,23.7769,10.0,0.0,1,12.292,29.3966,32.622,171.1839,527.0515,0.0,0.0,0.0,,,
2025-07-05 17:30:00,baseline,2025-07-01 00:00:00,5,17,0.02869,101.676,355.8677,9.056,2.78,1.0,1.0,1,44.385,118.3287,1.99,1.0,1,45.0,24.0996,6.5,0.0,0,0.0,29.3966,89.385,171.825,527.6926,0.0,0.0,0.0,,,
2025-07-05 17:45:00,baseline,2025-07-01 00:00:00,5,17,0.02869,101.676,355.8677,9.433,3.472,1.0,1.0,1,44.385,118.6471,3.15,0.0,0,0.0,24.0996,10.0,0.0,1,12.292,29.4848,56.676,172.2315,528.0992,0.0,0.0,0.0,,,
2025-07-05 18:00:00,baseline,2025-07-01 00:00:00,5,18,0.03189,101.676,355.8677,9.811,4.083,1.0,0.0,0,24.055,118.8389,2.988,0.0,0,0.0,24.0996,6.68,0.0,0,0.0,29.4848,24.055,172.4233,528.2909,0.0,0.0,0.0,,,
2025-07-05 18:15:00,baseline,2025-07-01 00:00:00,5,18,0.03189,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,119.0009,2.824,0.0,0,0.0,24.0996,10.0,0.0,1,12.292,29.5828,32.622,172.6833,528.551,0.0,0.0,0.0,,,
2025-07-05 18:30:00,baseline,2025-07-01 00:00:00,5,18,0.03189,101.676,355.8677,10.189,2.48,0.0,1.0,1,20.33,119.163,2.656,0.0,0,0.0,24.0996,6.91,0.0,0,0.0,29.5828,20.33,172.8454,528.7131,0.0,0.0,0.0,,,
2025-07-05 18:45:00,baseline,2025-07-01 00:00:00,5,18,0.03189,101.676,355.8677,8.867,2.916,1.0,1.0,1,44.385,119.5169,2.485,0.0,0,0.0,24.0996,10.0,0.0,1,12.292,29.6808,56.676,173.2973,529.1649,0.0,0.0,0.0,,,
2025-07-05 19:00:00,baseline,2025-07-01 00:00:00,5,19,0.04453,101.676,355.8677,9.245,3.324,1.0,1.0,1,44.385,120.011,2.312,0.0,0,0.0,24.0996,7.19,0.0,1,12.292,29.8176,56.676,173.9282,529.7959,0.0,0.0,0.0,,,
2025-07-05 19:15:00,baseline,2025-07-01 00:00:00,5,19,0.04453,101.676,355.8677,9.622,3.723,1.0,1.0,1,44.385,120.5051,2.134,0.0,0,0.0,24.0996,4.52,0.0,0,0.0,29.8176,44.385,174.4223,530.29,0.0,0.0,0.0,,,
2025-07-05 19:30:00,baseline,2025-07-01 00:00:00,5,19,0.04453,101.676,355.8677,10.0,4.131,1.0,0.0,0,24.055,120.7729,1.954,1.0,1,45.0,24.6006,10.0,0.0,1,12.292,29.9544,81.347,175.3279,531.1956,0.0,0.0,0.0,,,
2025-07-05 19:45:00,baseline,2025-07-01 00:00:00,5,19,0.04453,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,120.9992,3.097,0.0,0,0.0,24.6006,7.62,0.0,1,12.292,30.0913,32.622,175.6911,531.5588,0.0,0.0,0.0,,,
2025-07-05 20:00:00,baseline,2025-07-01 00:00:00,5,20,0.05161,101.676,355.8677,10.378,2.48,0.0,1.0,1,20.33,121.2615,2.91,0.0,0,0.0,24.6006,5.36,0.0,0,0.0,30.0913,20.33,175.9534,531.8211,0.0,0.0,0.0,,,
2025-07-05 20:15:00,baseline,2025-07-01 00:00:00,5,20,0.05161,101.676,355.8677,9.056,3.02,1.0,1.0,1,44.385,121.8342,2.72,0.0,0,0.0,24.6006,10.0,0.0,1,12.292,30.2499,56.676,176.6847,532.5523,0.0,0.0,0.0,,,
2025-07-05 20:30:00,baseline,2025-07-01 00:00:00,5,20,0.05161,101.676,355.8677,9.433,3.631,1.0,1.0,1,44.385,122.4069,2.528,0.0,0,0.0,24.6006,7.96,0.0,1,12.292,30.4085,56.676,177.4159,533.2836,0.0,0.0,0.0,,,
2025-07-05 20:45:00,baseline,2025-07-01 00:00:00,5,20,0.05161,101.676,355.8677,9.811,4.323,1.0,0.0,0,24.055,122.7172,2.335,0.0,0,0.0,24.6006,5.98,0.0,0,0.0,30.4085,24.055,177.7263,533.594,0.0,0.0,0.0,,,
2025-07-05 21:00:00,baseline,2025-07-01 00:00:00,5,21,0.04412,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,122.9415,2.14,0.0,0,0.0,24.6006,10.0,0.0,1,12.292,30.544,32.622,178.0861,533.9538,0.0,0.0,0.0,,,
2025-07-05 21:15:00,baseline,2025-07-01 00:00:00,5,21,0.04412,101.676,355.8677,10.189,2.87,0.0,1.0,1,20.33,123.1657,1.945,1.0,1,45.0,25.097,8.09,0.0,1,12.292,30.6796,77.622,178.9423,534.8099,0.0,0.0,0.0,,,
2025-07-05 21:30:00,baseline,2025-07-01 00:00:00,5,21,0.04412,101.676,355.8677,8.867,3.83,1.0,1.0,1,44.385,123.6553,3.08,0.0,0,0.0,25.097,6.16,0.0,0,0.0,30.6796,44.385,179.4318,535.2995,0.0,0.0,0.0,,,
2025-07-05 21:45:00,baseline,2025-07-01 00:00:00,5,21,0.04412,101.676,355.8677,9.245,4.877,1.0,0.0,0,24.055,123.9206,2.886,0.0,0,0.0,25.097,10.0,0.0,1,12.292,30.8152,36.347,179.8327,535.7004,0.0,0.0,0.0,,,
2025-07-05 22:00:00,baseline,2025-07-01 00:00:00,5,22,0.04032,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,124.1255,2.694,0.0,0,0.0,25.097,7.96,0.0,1,12.292,30.9391,32.622,180.1616,536.0292,0.0,0.0,0.0,,,
2025-07-05 22:15:00,baseline,2025-07-01 00:00:00,5,22,0.04032,101.676,355.8677,9.622,3.207,1.0,1.0,1,44.385,124.5729,2.504,0.0,0,0.0,25.097,5.82,0.0,0,0.0,30.9391,44.385,180.609,536.4766,0.0,0.0,0.0,,,
2025-07-05 22:30:00,baseline,2025-07-01 00:00:00,5,22,0.04032,101.676,355.8677,10.0,4.483,1.0,0.0,0,24.055,124.8154,2.317,0.0,0,0.0,25.097,10.0,0.0,1,12.292,31.063,36.347,180.9753,536.843,0.0,0.0,0.0,,,
2025-07-05 22:45:00,baseline,2025-07-01 00:00:00,5,22,0.04032,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,125.0203,2.133,0.0,0,0.0,25.097,7.62,0.0,1,12.292,31.1869,32.622,181.3042,537.1718,0.0,0.0,0.0,,,
