timestamp,strategy,sim_start_date,day_of_sim,hour_of_day,price_per_kwh,rolling_peak_kw,cumulative_demand_charge_usd,gst_level_ft,hpt_level_ft,well_speed,booster_speed,booster_count,gwtp_power_kw,gwtp_energy_cost_cumulative_usd,do_mg_l,blower_duty,blower_count,wwtp_power_kw,wwtp_energy_cost_cumulative_usd,wet_well_level_ft,ls_pump_speed,ls_pump_count,ls_power_kw,ls_energy_cost_cumulative_usd,total_power_kw,total_energy_cost_cumulative_usd,total_bill_cumulative_usd,gwtp_solve_time_s,wwtp_solve_time_s,ls_solve_time_s,gwtp_solver_status,wwtp_solver_status,ls_solver_status
2025-07-01 00:00:00,milp,2025-07-01 00:00:00,1,0,0.03539,50.229,175.8014,10.0,4.0,0.4128,1.0724,1,31.733,0.2808,2.0,0.1379,0,6.205,0.0549,5.0,0.0,1,12.292,0.1088,50.229,0.4444,176.2458,0.078,0.0418,0.0382,,,
2025-07-01 00:15:00,milp,2025-07-01 00:00:00,1,0,0.03539,50.229,175.8014,9.284,6.0,0.7053,0.7143,1,31.486,0.5593,2.01,0.1378,0,6.199,0.1097,2.07,0.0,0,0.0,0.1088,37.685,0.7778,176.5792,0.056,0.0396,0.0413,,,
2025-07-01 00:30:00,milp,2025-07-01 00:00:00,1,0,0.03539,50.229,175.8014,9.538,6.0,0.7052,0.7143,1,31.486,0.8379,2.02,0.1376,0,6.193,0.1645,9.36,0.0,1,12.292,0.2175,49.971,1.2199,177.0213,0.0532,0.0385,0.0412,,,
2025-07-01 00:45:00,milp,2025-07-01 00:00:00,1,0,0.03539,50.229,175.8014,9.793,6.0,0.7052,0.7143,1,31.486,1.1165,2.03,0.1375,0,6.187,0.2193,6.44,0.0,1,12.292,0.3263,49.966,1.662,177.4634,0.0539,0.0371,0.0496,,,
2025-07-01 01:00:00,milp,2025-07-01 00:00:00,1,1,0.03589,50.229,175.8014,10.047,6.0,0.7052,0.7144,1,31.486,1.399,2.039,0.1374,0,6.182,0.2747,3.51,0.0,0,0.0,0.3263,37.668,2.0,177.8014,0.0702,0.0438,0.0442,,,
2025-07-01 01:15:00,milp,2025-07-01 00:00:00,1,1,0.03589,50.229,175.8014,10.301,6.0,0.7051,0.7145,1,31.486,1.6815,2.048,0.1373,0,6.176,0.3302,10.0,0.0,1,12.292,0.4365,49.954,2.4482,178.2496,0.0564,0.0441,0.0624,,,
2025-07-01 01:30:00,milp,2025-07-01 00:00:00,1,1,0.03589,50.229,175.8014,10.555,6.0,0.7049,0.7147,1,31.486,1.964,2.056,0.1371,0,6.171,0.3855,7.07,0.0,1,12.292,0.5468,49.949,2.8964,178.6978,0.0616,0.0414,0.0747,,,
2025-07-01 01:45:00,milp,2025-07-01 00:00:00,1,1,0.03589,50.229,175.8014,10.808,6.0,0.7046,0.7151,1,31.487,2.2465,2.064,0.137,0,6.165,0.4409,4.15,0.0,0,0.0,0.5468,37.652,3.2342,179.0356,0.058,0.0463,0.06,,,
2025-07-01 02:00:00,milp,2025-07-01 00:00:00,1,2,0.0331,50.229,175.8014,11.061,6.0,0.7041,0.7157,1,31.487,2.5071,2.071,0.1369,0,6.16,0.4918,10.0,0.0,1,12.292,0.6485,49.939,3.6475,179.4489,0.0571,0.042,0.0903,,,
2025-07-01 02:15:00,milp,2025-07-01 00:00:00,1,2,0.0331,50.229,175.8014,11.311,6.0,0.7033,0.7167,1,31.487,2.7676,2.099,0.1368,0,6.155,0.5428,6.17,0.0,0,0.0,0.6485,37.642,3.9589,179.7603,0.061,0.0491,0.08,,,
2025-07-01 02:30:00,milp,2025-07-01 00:00:00,1,2,0.0331,50.229,175.8014,11.559,6.0,0.702,0.7183,1,31.487,3.0282,2.127,0.1367,0,6.15,0.5936,10.0,0.0,1,12.292,0.7503,49.929,4.3721,180.1735,0.0601,0.0417,0.0682,,,
2025-07-01 02:45:00,milp,2025-07-01 00:00:00,1,2,0.0331,50.229,175.8014,11.803,6.0,0.6999,0.7207,1,31.488,3.2888,2.153,0.1366,0,6.145,0.6445,6.17,0.0,0,0.0,0.7503,37.633,4.6835,180.4849,0.0577,0.0421,0.0619,,,
2025-07-01 03:00:00,milp,2025-07-01 00:00:00,1,3,0.0292,50.229,175.8014,12.04,6.0,0.6968,0.7245,1,31.489,3.5186,2.178,0.1365,0,6.141,0.6893,10.0,0.0,1,12.292,0.84,49.922,5.0479,180.8494,0.0536,0.041,0.055,,,
2025-07-01 03:15:00,milp,2025-07-01 00:00:00,1,3,0.0292,50.229,175.8014,12.266,6.0,0.6922,0.73,1,31.491,3.7485,2.203,0.1364,0,6.137,0.7341,6.17,0.0,1,12.292,0.9297,49.919,5.4124,181.2138,0.0588,0.0446,0.0456,,,
2025-07-01 03:30:00,milp,2025-07-01 00:00:00,1,3,0.0292,50.229,175.8014,12.478,6.0,0.6857,0.7378,1,31.493,3.9784,2.227,0.1363,0,6.133,0.7789,2.34,0.0,0,0.0,0.9297,37.626,5.687,181.4884,0.0537,0.0415,0.0427,,,
2025-07-01 03:45:00,milp,2025-07-01 00:00:00,1,3,0.0292,50.229,175.8014,12.668,6.0,0.6768,0.7484,1,31.496,4.2083,2.25,0.1362,0,6.129,0.8236,8.73,0.0,1,12.292,1.0194,49.917,6.0514,181.8528,0.057,0.05,0.0461,,,
2025-07-01 04:00:00,milp,2025-07-01 00:00:00,1,4,0.03035,50.229,175.8014,12.829,6.0,0.665,0.7626,1,31.5,4.4473,2.272,0.1361,0,6.125,0.8701,4.91,0.0,0,0.0,1.0194,37.626,6.3369,182.1383,0.0578,0.0409,0.0486,,,
2025-07-01 04:15:00,milp,2025-07-01 00:00:00,1,4,0.03035,50.229,175.8014,12.951,6.0,0.6498,0.7808,1,31.505,4.6864,2.293,0.1361,0,6.122,0.9166,10.0,0.0,1,12.292,1.1127,49.919,6.7157,182.5171,0.0628,0.0514,0.0399,,,
2025-07-01 04:30:00,milp,2025-07-01 00:00:00,1,4,0.03035,50.229,175.8014,13.023,6.0,0.6311,0.8033,1,31.512,4.9255,2.313,0.136,0,6.12,0.963,6.19,0.0,0,0.0,1.1127,37.631,7.0012,182.8026,0.0604,0.0482,0.0339,,,
2025-07-01 04:45:00,milp,2025-07-01 00:00:00,1,4,0.03035,50.229,175.8014,13.034,6.0,0.6086,0.8302,1,31.519,5.1646,2.332,0.1359,0,6.117,1.0094,10.0,0.0,1,12.292,1.206,49.928,7.38,183.1814,0.0547,0.0421,0.0464,,,
2025-07-01 05:00:00,milp,2025-07-01 00:00:00,1,5,0.03317,50.229,175.8014,12.971,6.0,0.5829,0.8611,1,31.528,5.4261,2.351,0.1359,0,6.115,1.0601,6.23,0.0,1,12.292,1.3079,49.934,7.7941,183.5955,0.0545,0.0406,0.0425,,,
2025-07-01 05:15:00,milp,2025-07-01 00:00:00,1,5,0.03317,50.229,175.8014,12.823,6.0,0.5546,0.8951,1,31.538,5.6876,2.367,0.1358,0,6.113,1.1108,2.49,0.0,0,0.0,1.3079,37.65,8.1063,183.9077,0.0546,0.0411,0.0372,,,
2025-07-01 05:30:00,milp,2025-07-01 00:00:00,1,5,0.03317,50.229,175.8014,12.582,6.0,0.5247,0.9309,1,31.548,5.9492,2.382,0.1358,0,6.111,1.1615,9.01,0.0,1,12.292,1.4098,49.951,8.5205,184.3219,0.0556,0.0391,0.0342,,,
2025-07-01 05:45:00,milp,2025-07-01 00:00:00,1,5,0.03317,50.229,175.8014,12.244,6.0,0.495,0.9667,1,31.558,6.2109,2.395,0.1358,0,6.109,1.2121,5.39,0.0,0,0.0,1.4098,37.667,8.8329,184.6343,0.0553,0.0392,0.0356,,,
2025-07-01 06:00:00,milp,2025-07-01 00:00:00,1,6,0.03667,50.229,175.8014,11.807,6.0,0.4669,1.0003,1,31.568,6.5003,2.406,0.1357,0,6.107,1.2681,10.0,0.0,1,12.292,1.5225,49.967,9.291,185.0924,0.0548,0.0419,0.0596,,,
2025-07-01 06:15:00,milp,2025-07-01 00:00:00,1,6,0.03667,50.229,175.8014,11.278,6.0,0.4426,1.0295,1,31.576,6.7898,2.413,0.1357,0,6.106,1.3241,6.6,0.0,1,12.292,1.6352,49.974,9.7491,185.5505,0.0543,0.0427,0.054,,,
2025-07-01 06:30:00,milp,2025-07-01 00:00:00,1,6,0.03667,50.229,175.8014,10.67,6.0,0.4237,1.0521,1,31.582,7.0793,2.415,0.1357,0,6.105,1.3801,3.37,0.0,0,0.0,1.6352,37.687,10.0946,185.896,0.0549,0.0392,0.0457,,,
2025-07-01 06:45:00,milp,2025-07-01 00:00:00,1,6,0.03667,50.229,175.8014,9.999,6.0,0.4117,1.0665,1,31.586,7.3689,2.414,0.1356,0,6.103,1.436,10.0,0.0,1,12.292,1.7479,49.981,10.5528,186.3542,0.0555,0.0407,0.0376,,,
2025-07-01 07:00:00,milp,2025-07-01 00:00:00,1,7,0.0291,50.229,175.8014,9.289,6.0,0.4076,1.0714,1,31.588,7.5987,2.406,0.1356,0,6.102,1.4804,7.21,0.0,1,12.292,1.8373,49.982,10.9164,186.7178,0.0554,0.0423,0.0393,,,
2025-07-01 07:15:00,milp,2025-07-01 00:00:00,1,7,0.0291,50.229,175.8014,8.565,6.0,0.4117,1.0665,1,31.586,7.8285,2.392,0.1356,0,6.101,1.5248,4.69,0.0,1,12.292,1.9267,49.979,11.28,187.0814,0.054,0.0405,0.0725,,,
2025-07-01 07:30:00,milp,2025-07-01 00:00:00,1,7,0.0291,50.229,175.8014,7.855,6.0,0.4237,1.0521,1,31.582,8.0582,2.371,0.1355,0,6.099,1.5692,2.47,0.0,0,0.0,1.9267,37.681,11.5541,187.3555,0.0522,0.0391,0.0419,,,
2025-07-01 07:45:00,milp,2025-07-01 00:00:00,1,7,0.0291,50.229,175.8014,7.185,6.0,0.4426,1.0295,1,31.576,8.288,2.344,0.1355,0,6.097,1.6135,10.0,0.0,1,12.292,2.0162,49.964,11.9176,187.719,0.0539,0.0421,0.0445,,,
2025-07-01 08:00:00,milp,2025-07-01 00:00:00,1,8,0.02515,50.229,175.8014,6.576,6.0,0.4669,1.0003,1,31.568,8.4864,2.309,0.1354,0,6.094,1.6518,8.43,0.0,1,12.292,2.0934,49.954,12.2317,188.0331,0.0569,0.0434,0.0437,,,
2025-07-01 08:15:00,milp,2025-07-01 00:00:00,1,8,0.02515,50.229,175.8014,6.047,6.0,0.495,0.9667,1,31.558,8.6849,2.269,0.1354,0,6.091,1.6901,7.15,0.0,1,12.292,2.1707,49.941,12.5457,188.3471,0.0661,0.0413,0.0415,,,
2025-07-01 08:30:00,milp,2025-07-01 00:00:00,1,8,0.02515,50.229,175.8014,5.611,6.0,0.5247,0.9309,1,31.548,8.8832,2.223,0.1353,0,6.087,1.7284,6.14,0.0,1,12.292,2.248,49.927,12.8596,188.661,0.0556,0.0428,0.0472,,,
2025-07-01 08:45:00,milp,2025-07-01 00:00:00,1,8,0.02515,50.229,175.8014,5.272,6.0,0.5546,0.8951,1,31.538,9.0815,2.174,0.1354,0,6.095,1.7667,5.33,0.0,1,12.292,2.3253,49.925,13.1735,188.9749,0.0564,0.0439,0.0453,,,
2025-07-01 09:00:00,milp,2025-07-01 00:00:00,1,9,0.02522,50.229,175.8014,5.031,6.0,0.5829,0.8611,1,31.528,9.2803,2.124,0.1359,0,6.114,1.8053,4.64,0.0,1,12.292,2.4028,49.934,13.4884,189.2898,0.0553,0.0425,0.0499,,,
2025-07-01 09:15:00,milp,2025-07-01 00:00:00,1,9,0.02522,50.229,175.8014,4.884,6.0,0.6086,0.8302,1,31.519,9.479,2.074,0.1363,0,6.134,1.844,4.01,0.0,1,12.292,2.4803,49.945,13.8033,189.6047,0.0578,0.0452,0.0838,,,
2025-07-01 09:30:00,milp,2025-07-01 00:00:00,1,9,0.02522,50.229,175.8014,4.821,6.0,0.631,0.8033,1,31.512,9.6777,2.028,0.1367,0,6.152,1.8827,3.32,0.0,0,0.0,2.4803,37.663,14.0407,189.8421,0.0609,0.0408,0.126,,,
2025-07-01 09:45:00,milp,2025-07-01 00:00:00,1,9,0.02522,50.229,175.8014,4.831,6.0,0.6498,0.7808,1,31.505,9.8763,1.986,0.1371,0,6.168,1.9216,10.0,0.0,1,12.292,2.5578,49.965,14.3558,190.1572,0.0566,0.0426,0.0381,,,
2025-07-01 10:00:00,milp,2025-07-01 00:00:00,1,10,0.02686,50.229,175.8014,4.903,6.0,0.665,0.7626,1,31.5,10.0879,1.951,0.1374,0,6.181,1.9631,8.99,0.0,1,12.292,2.6403,49.973,14.6913,190.4927,0.0575,0.0443,0.0371,,,
2025-07-01 10:15:00,milp,2025-07-01 00:00:00,1,10,0.02686,50.229,175.8014,5.026,6.0,0.6768,0.7485,1,31.496,10.2994,1.923,0.1376,0,6.192,2.0047,7.71,0.0,1,12.292,2.7229,49.98,15.027,190.8284,0.0539,0.0421,0.0401,,,
2025-07-01 10:30:00,milp,2025-07-01 00:00:00,1,10,0.02686,50.229,175.8014,5.186,6.0,0.6857,0.7378,1,31.493,10.5108,1.904,0.1378,0,6.2,2.0464,6.14,0.0,1,12.292,2.8054,49.984,15.3626,191.164,0.0545,0.0458,0.054,,,
2025-07-01 10:45:00,milp,2025-07-01 00:00:00,1,10,0.02686,50.229,175.8014,5.377,6.0,0.6922,0.73,1,31.491,10.7223,1.892,0.1379,0,6.204,2.088,4.24,0.0,1,12.292,2.8879,49.987,15.6983,191.4997,0.0541,0.0404,0.0611,,,
2025-07-01 11:00:00,milp,2025-07-01 00:00:00,1,11,0.0302,50.229,175.8014,5.588,6.0,0.6967,0.7246,1,31.489,10.96,1.889,0.1379,0,6.205,2.1349,2.03,0.0,0,0.0,2.8879,37.695,15.9829,191.7843,0.0576,0.0575,0.0449,,,
2025-07-01 11:15:00,milp,2025-07-01 00:00:00,1,11,0.0302,50.229,175.8014,5.814,6.0,0.6998,0.7209,1,31.488,11.1978,1.893,0.1379,0,6.204,2.1817,9.73,0.0,1,12.292,2.9808,49.984,16.3602,192.1616,0.0555,0.0419,0.0406,,,
2025-07-01 11:30:00,milp,2025-07-01 00:00:00,1,11,0.0302,50.229,175.8014,6.051,6.0,0.7018,0.7184,1,31.488,11.4355,1.904,0.1378,0,6.2,2.2285,6.93,0.0,1,12.292,3.0736,49.979,16.7376,192.539,0.0555,0.0407,0.0462,,,
2025-07-01 11:45:00,milp,2025-07-01 00:00:00,1,11,0.0302,50.229,175.8014,6.294,6.0,0.703,0.717,1,31.487,11.6732,1.919,0.1376,0,6.194,2.2753,3.9,0.0,0,0.0,3.0736,37.681,17.0221,192.8235,0.0563,0.04,0.042,,,
2025-07-01 12:00:00,milp,2025-07-01 00:00:00,1,12,0.03556,50.229,175.8014,6.541,6.0,0.7037,0.7161,1,31.487,11.9532,1.939,0.1375,0,6.187,2.3303,10.0,0.0,1,12.292,3.1828,49.966,17.4663,193.2677,0.0545,0.0408,0.0601,,,
2025-07-01 12:15:00,milp,2025-07-01 00:00:00,1,12,0.03556,50.229,175.8014,6.79,6.0,0.704,0.7158,1,31.487,12.2331,1.962,0.1373,0,6.18,2.3852,6.6,0.0,1,12.292,3.2921,49.959,17.9104,193.7118,0.0588,0.0407,0.0474,,,
2025-07-01 12:30:00,milp,2025-07-01 00:00:00,1,12,0.03556,50.229,175.8014,7.041,6.0,0.704,0.7158,1,31.487,12.513,1.987,0.1372,0,6.174,2.4401,3.08,0.0,0,0.0,3.2921,37.661,18.2452,194.0466,0.0557,0.0386,0.0738,,,
2025-07-01 12:45:00,milp,2025-07-01 00:00:00,1,12,0.03556,50.229,175.8014,7.291,6.0,0.7037,0.7161,1,31.487,12.7929,2.013,0.1371,0,6.168,2.4949,9.67,0.0,1,12.292,3.4014,49.947,18.6892,194.4906,0.0559,0.0426,0.083,,,
2025-07-01 13:00:00,milp,2025-07-01 00:00:00,1,13,0.04154,50.229,175.8014,7.54,6.0,0.7032,0.7168,1,31.487,13.1199,2.04,0.1369,0,6.162,2.5589,5.98,0.0,1,12.292,3.529,49.941,19.2079,195.0093,0.0575,0.0401,0.1233,,,
2025-07-01 13:15:00,milp,2025-07-01 00:00:00,1,13,0.04154,50.229,175.8014,7.788,6.0,0.7023,0.7178,1,31.487,13.4469,2.067,0.1368,0,6.157,2.6229,2.24,0.0,0,0.0,3.529,37.644,19.5988,195.4002,0.0593,0.0403,0.0513,,,
2025-07-01 13:30:00,milp,2025-07-01 00:00:00,1,13,0.04154,50.229,175.8014,8.033,6.0,0.7012,0.7192,1,31.488,13.7739,2.094,0.1367,0,6.152,2.6868,8.69,0.0,1,12.292,3.6567,49.931,20.1173,195.9187,0.0547,0.0406,0.0504,,,
2025-07-01 13:45:00,milp,2025-07-01 00:00:00,1,13,0.04154,50.229,175.8014,8.274,6.0,0.6996,0.7211,1,31.488,14.1009,2.12,0.1366,0,6.147,2.7506,4.89,0.0,0,0.0,3.6567,37.635,20.5082,196.3096,0.0537,0.0396,0.048,,,
2025-07-01 14:00:00,milp,2025-07-01 00:00:00,1,14,0.04507,50.229,175.8014,8.509,6.0,0.6974,0.7237,1,31.489,14.4557,2.146,0.1365,0,6.142,2.8198,10.0,0.0,1,12.292,3.7952,49.923,21.0707,196.8721,0.0545,0.0424,0.0514,,,
2025-07-01 14:15:00,milp,2025-07-01 00:00:00,1,14,0.04507,50.229,175.8014,8.738,6.0,0.6946,0.7271,1,31.49,14.8105,2.172,0.1364,0,6.137,2.889,6.19,0.0,1,12.292,3.9337,49.919,21.6331,197.4346,0.0547,0.0399,0.0606,,,
2025-07-01 14:30:00,milp,2025-07-01 00:00:00,1,14,0.04507,50.229,175.8014,8.958,6.0,0.6911,0.7313,1,31.491,15.1653,2.196,0.1363,0,6.133,2.9581,2.37,0.0,0,0.0,3.9337,37.624,22.0571,197.8585,0.056,0.0416,0.0427,,,
2025-07-01 14:45:00,milp,2025-07-01 00:00:00,1,14,0.04507,50.229,175.8014,9.165,6.0,0.6866,0.7367,1,31.493,15.5202,2.22,0.1362,0,6.129,3.0271,8.77,0.0,1,12.292,4.0722,49.914,22.6195,198.4209,0.0581,0.038,0.0407,,,
2025-07-01 15:00:00,milp,2025-07-01 00:00:00,1,15,0.0482,50.229,175.8014,9.358,6.0,0.6811,0.7433,1,31.495,15.8997,2.242,0.1361,0,6.126,3.1009,4.95,0.0,0,0.0,4.0722,37.62,23.0728,198.8742,0.0546,0.0409,0.0392,,,
2025-07-01 15:15:00,milp,2025-07-01 00:00:00,1,15,0.0482,50.229,175.8014,9.533,6.0,0.6745,0.7512,1,31.497,16.2792,2.264,0.1361,0,6.122,3.1747,10.0,0.0,1,12.292,4.2203,49.911,23.6742,199.4756,0.0584,0.042,0.0424,,,
2025-07-01 15:30:00,milp,2025-07-01 00:00:00,1,15,0.0482,50.229,175.8014,9.687,6.0,0.6666,0.7606,1,31.5,16.6588,2.285,0.136,0,6.119,3.2485,6.2,0.0,0,0.0,4.2203,37.619,24.1275,199.9289,0.06,0.0604,0.0443,,,
2025-07-01 15:45:00,milp,2025-07-01 00:00:00,1,15,0.0482,50.229,175.8014,9.814,6.0,0.6576,0.7715,1,31.503,17.0384,2.305,0.1359,0,6.116,3.3222,10.0,0.0,1,12.292,4.3684,49.911,24.729,200.5304,0.057,0.0405,0.0408,,,
2025-07-01 16:00:00,milp,2025-07-01 00:00:00,1,16,0.04747,50.229,175.8014,9.912,6.0,0.6473,0.7839,1,31.506,17.4123,2.324,0.1359,0,6.114,3.3947,6.23,0.0,0,0.0,4.3684,37.62,25.1754,200.9768,0.0562,0.0438,0.0466,,,
2025-07-01 16:15:00,milp,2025-07-01 00:00:00,1,16,0.04747,50.229,175.8014,9.976,6.0,0.6359,0.7975,1,31.51,17.7863,2.341,0.1358,0,6.111,3.4672,10.0,0.0,1,12.292,4.5143,49.913,25.7678,201.5692,0.0602,0.0419,0.0358,,,
2025-07-01 16:30:00,milp,2025-07-01 00:00:00,1,16,0.04747,50.229,175.8014,10.002,6.0,0.6235,0.8124,1,31.514,18.1602,2.358,0.1358,0,6.109,3.5397,6.28,0.0,0,0.0,4.5143,37.623,26.2143,202.0157,0.0572,0.0383,0.0456,,,
2025-07-01 16:45:00,milp,2025-07-01 00:00:00,1,16,0.04747,50.229,175.8014,9.988,6.0,0.6104,0.8281,1,31.519,18.5343,2.373,0.1357,0,6.107,3.6122,10.0,0.0,1,12.292,4.6601,49.917,26.8067,202.6081,0.0592,0.0417,0.0913,,,
2025-07-01 17:00:00,milp,2025-07-01 00:00:00,1,17,0.046,50.229,175.8014,9.931,6.0,0.597,0.8443,1,31.523,18.8968,2.386,0.1357,0,6.105,3.6824,6.37,0.0,0,0.0,4.6601,37.629,27.2394,203.0408,0.0718,0.042,0.0605,,,
2025-07-01 17:15:00,milp,2025-07-01 00:00:00,1,17,0.046,50.229,175.8014,9.83,6.0,0.5835,0.8604,1,31.528,19.2594,2.398,0.1356,0,6.103,3.7526,10.0,0.0,1,12.292,4.8015,49.923,27.8135,203.6149,0.0589,0.0446,0.0521,,,
2025-07-01 17:30:00,milp,2025-07-01 00:00:00,1,17,0.046,50.229,175.8014,9.684,6.0,0.5705,0.876,1,31.532,19.622,2.407,0.1356,0,6.102,3.8228,6.5,0.0,0,0.0,4.8015,37.634,28.2463,204.0477,0.0671,0.0424,0.0365,,,
2025-07-01 17:45:00,milp,2025-07-01 00:00:00,1,17,0.046,50.229,175.8014,9.495,6.0,0.5584,0.8906,1,31.536,19.9847,2.414,0.1356,0,6.101,3.8929,10.0,0.0,1,12.292,4.9429,49.929,28.8205,204.6219,0.0589,0.0451,0.0425,,,
2025-07-01 18:00:00,milp,2025-07-01 00:00:00,1,18,0.05598,50.229,175.8014,9.267,6.0,0.5477,0.9034,1,31.54,20.4261,2.419,0.1355,0,6.099,3.9783,6.68,0.0,1,12.292,5.1149,49.931,29.5193,205.3207,0.0586,0.0447,0.0423,,,
2025-07-01 18:15:00,milp,2025-07-01 00:00:00,1,18,0.05598,50.229,175.8014,9.004,6.0,0.5388,0.914,1,31.543,20.8675,2.421,0.1355,0,6.098,4.0637,3.47,0.0,0,0.0,5.1149,37.641,30.0461,205.8475,0.0558,0.0412,0.0415,,,
2025-07-01 18:30:00,milp,2025-07-01 00:00:00,1,18,0.05598,50.229,175.8014,8.711,6.0,0.5322,0.922,1,31.545,21.309,2.42,0.1355,0,6.097,4.149,10.0,0.0,1,12.292,5.2869,49.934,30.7449,206.5463,0.0564,0.0405,0.0355,,,
2025-07-01 18:45:00,milp,2025-07-01 00:00:00,1,18,0.05598,50.229,175.8014,8.397,6.0,0.5281,0.9269,1,31.547,21.7505,2.416,0.1355,0,6.096,4.2343,7.05,0.0,1,12.292,5.4589,49.934,31.4437,207.2451,0.0524,0.0386,0.0375,,,
2025-07-01 19:00:00,milp,2025-07-01 00:00:00,1,19,0.11084,50.229,175.8014,8.069,6.0,0.5267,0.9286,1,31.547,22.6247,2.408,0.1354,0,6.095,4.4032,4.23,0.0,0,0.0,5.4589,37.642,32.4868,208.2882,0.0726,0.041,0.0545,,,
2025-07-01 19:15:00,milp,2025-07-01 00:00:00,1,19,0.11084,50.229,175.8014,7.737,6.0,0.5281,0.9269,1,31.547,23.4988,2.398,0.1354,0,6.093,4.572,10.0,0.0,1,12.292,5.7995,49.931,33.8704,209.6718,0.0555,0.0457,0.0484,,,
2025-07-01 19:30:00,milp,2025-07-01 00:00:00,1,19,0.11084,50.229,175.8014,7.409,6.0,0.5322,0.922,1,31.545,24.373,2.384,0.1354,0,6.091,4.7408,7.48,0.0,1,12.292,6.1401,49.928,35.2539,211.0553,0.0535,0.0397,0.056,,,
2025-07-01 19:45:00,milp,2025-07-01 00:00:00,1,19,0.11084,50.229,175.8014,7.095,6.0,0.5388,0.914,1,31.543,25.247,2.367,0.1353,0,6.089,4.9095,5.09,0.0,0,0.0,6.1401,37.633,36.2967,212.0981,0.0571,0.0411,0.0336,,,
2025-07-01 20:00:00,milp,2025-07-01 00:00:00,1,20,0.10645,50.229,175.8014,6.802,6.0,0.5477,0.9034,1,31.54,26.0864,2.348,0.1353,0,6.087,5.0715,10.0,0.0,1,12.292,6.4672,49.919,37.6251,213.4265,0.0583,0.0426,0.0384,,,
2025-07-01 20:15:00,milp,2025-07-01 00:00:00,1,20,0.10645,50.229,175.8014,6.539,6.0,0.5584,0.8906,1,31.536,26.9256,2.326,0.1352,0,6.085,5.2334,7.86,0.0,1,12.292,6.7944,49.913,38.9534,214.7548,0.0549,0.0406,0.0405,,,
2025-07-01 20:30:00,milp,2025-07-01 00:00:00,1,20,0.10645,50.229,175.8014,6.311,6.0,0.5705,0.876,1,31.532,27.7648,2.303,0.1351,0,6.082,5.3953,5.82,0.0,1,12.292,7.1215,49.906,40.2816,216.083,0.0637,0.0416,0.0416,,,
2025-07-01 20:45:00,milp,2025-07-01 00:00:00,1,20,0.10645,50.229,175.8014,6.122,6.0,0.5835,0.8604,1,31.528,28.6038,2.279,0.1351,0,6.078,5.557,3.84,0.0,0,0.0,7.1215,37.606,41.2823,217.0837,0.0562,0.0418,0.071,,,
2025-07-01 21:00:00,milp,2025-07-01 00:00:00,1,21,0.08595,50.229,175.8014,5.977,6.0,0.597,0.8443,1,31.523,29.2812,2.254,0.135,0,6.074,5.6876,10.0,0.0,1,12.292,7.3856,49.889,42.3543,218.1557,0.0568,0.0409,0.0472,,,
2025-07-01 21:15:00,milp,2025-07-01 00:00:00,1,21,0.08595,50.229,175.8014,5.875,6.0,0.6104,0.8281,1,31.519,29.9584,2.23,0.135,0,6.073,5.8181,8.09,0.0,1,12.292,7.6497,49.884,43.4262,219.2276,0.0546,0.04,0.0559,,,
2025-07-01 21:30:00,milp,2025-07-01 00:00:00,1,21,0.08595,50.229,175.8014,5.818,6.0,0.6235,0.8124,1,31.514,30.6356,2.206,0.1352,0,6.083,5.9488,6.16,0.0,1,12.292,7.9138,49.889,44.4982,220.2996,0.054,0.0392,0.047,,,
2025-07-01 21:45:00,milp,2025-07-01 00:00:00,1,21,0.08595,50.229,175.8014,5.804,6.0,0.6359,0.7975,1,31.51,31.3127,2.185,0.1354,0,6.091,6.0796,4.18,0.0,0,0.0,7.9138,37.601,45.3061,221.1076,0.0565,0.0402,0.0318,,,
2025-07-01 22:00:00,milp,2025-07-01 00:00:00,1,22,0.0611,50.229,175.8014,5.83,6.0,0.6473,0.7839,1,31.506,31.7939,2.166,0.1355,0,6.098,6.1728,10.0,0.0,1,12.292,8.1016,49.896,46.0683,221.8697,0.0541,0.042,0.0691,,,
2025-07-01 22:15:00,milp,2025-07-01 00:00:00,1,22,0.0611,50.229,175.8014,5.894,6.0,0.6576,0.7715,1,31.503,32.2751,2.15,0.1357,0,6.104,6.266,7.86,0.0,1,12.292,8.2893,49.899,46.8305,222.6319,0.0549,0.0405,0.0615,,,
2025-07-01 22:30:00,milp,2025-07-01 00:00:00,1,22,0.0611,50.229,175.8014,5.992,6.0,0.6666,0.7606,1,31.5,32.7563,2.137,0.1358,0,6.109,6.3594,5.61,0.0,0,0.0,8.2893,37.609,47.405,223.2064,0.055,0.0423,0.0444,,,
2025-07-01 22:45:00,milp,2025-07-01 00:00:00,1,22,0.0611,50.229,175.8014,6.119,6.0,0.6745,0.7512,1,31.497,33.2374,2.128,0.1358,0,6.113,6.4527,10.0,0.0,1,12.292,8.4771,49.901,48.1672,223.9686,0.055,0.0409,0.0462,,,
2025-07-01 23:00:00,milp,2025-07-01 00:00:00,1,23,0.04691,50.229,175.8014,6.273,6.0,0.6811,0.7433,1,31.495,33.6068,2.123,0.1359,0,6.115,6.5244,7.48,0.0,1,12.292,8.6213,49.901,48.7525,224.5539,0.0557,0.0402,0.0492,,,
2025-07-01 23:15:00,milp,2025-07-01 00:00:00,1,23,0.04691,50.229,175.8014,6.448,6.0,0.6866,0.7367,1,31.493,33.9761,2.121,0.1359,0,6.116,6.5962,4.81,0.0,0,0.0,8.6213,37.608,49.1935,224.9949,0.0549,0.0415,0.0504,,,
2025-07-01 23:30:00,milp,2025-07-01 00:00:00,1,23,0.04691,50.229,175.8014,6.641,6.0,0.6911,0.7313,1,31.491,34.3454,2.123,0.1359,0,6.115,6.6679,10.0,0.0,1,12.292,8.7654,49.898,49.7787,225.5801,0.0523,0.0399,0.0355,,,
2025-07-01 23:45:00,milp,2025-07-01 00:00:00,1,23,0.04691,50.229,175.8014,6.849,6.0,0.6946,0.7271,1,31.49,34.7147,2.128,0.1358,0,6.113,6.7396,7.05,0.0,1,12.292,8.9096,49.895,50.3638,226.1652,0.0535,0.0439,0.0433,,,
2025-07-02 00:00:00,milp,2025-07-01 00:00:00,2,0,0.03801,50.229,175.8014,7.068,6.0,0.7053,0.7143,1,31.486,35.0139,2.135,0.1358,0,6.11,6.7976,3.96,0.0,0,0.0,8.9096,37.597,50.7211,226.5225,0.0552,0.0399,0.0396,,,
2025-07-02 00:15:00,milp,2025-07-01 00:00:00,2,0,0.03801,50.229,175.8014,7.323,6.0,0.7053,0.7143,1,31.486,35.3131,2.146,0.1357,0,6.106,6.8557,10.0,0.0,1,12.292,9.0264,49.884,51.1951,226.9965,0.057,0.0426,0.099,,,
2025-07-02 00:30:00,milp,2025-07-01 00:00:00,2,0,0.03801,50.229,175.8014,7.577,6.0,0.7052,0.7143,1,31.486,35.6123,2.158,0.1356,0,6.102,6.9136,6.68,0.0,0,0.0,9.0264,37.588,51.5523,227.3537,0.0537,0.0395,0.1109,,,
2025-07-02 00:45:00,milp,2025-07-01 00:00:00,2,0,0.03801,50.229,175.8014,7.831,6.0,0.7052,0.7143,1,31.486,35.9115,2.173,0.1355,0,6.098,6.9716,10.0,0.0,1,12.292,9.1432,49.876,52.0262,227.8276,0.0597,0.0426,0.0722,,,
2025-07-02 01:00:00,milp,2025-07-01 00:00:00,2,1,0.03437,50.229,175.8014,8.086,6.0,0.7052,0.7144,1,31.486,36.182,2.189,0.1354,0,6.094,7.0239,6.5,0.0,1,12.292,9.2488,49.872,52.4548,228.2562,0.0569,0.0437,0.0412,,,
2025-07-02 01:15:00,milp,2025-07-01 00:00:00,2,1,0.03437,50.229,175.8014,8.34,6.0,0.7051,0.7145,1,31.486,36.4526,2.205,0.1354,0,6.091,7.0763,2.93,0.0,0,0.0,9.2488,37.577,52.7776,228.5791,0.0551,0.0406,0.0528,,,
2025-07-02 01:30:00,milp,2025-07-01 00:00:00,2,1,0.03437,50.229,175.8014,8.594,6.0,0.7049,0.7147,1,31.486,36.7231,2.223,0.1353,0,6.087,7.1286,9.51,0.0,1,12.292,9.3544,49.866,53.2061,229.0075,0.056,0.0404,0.0897,,,
2025-07-02 01:45:00,milp,2025-07-01 00:00:00,2,1,0.03437,50.229,175.8014,8.847,6.0,0.7046,0.7151,1,31.487,36.9937,2.241,0.1352,0,6.084,7.1809,5.84,0.0,0,0.0,9.3544,37.571,53.5289,229.3303,0.0582,0.0409,0.0732,,,
2025-07-02 02:00:00,milp,2025-07-01 00:00:00,2,2,0.03326,50.229,175.8014,9.099,6.0,0.7041,0.7157,1,31.487,37.2555,2.26,0.1351,0,6.081,7.2314,10.0,0.0,1,12.292,9.4566,49.859,53.9435,229.7449,0.0612,0.0393,0.1073,,,
2025-07-02 02:15:00,milp,2025-07-01 00:00:00,2,2,0.03326,50.229,175.8014,9.35,6.0,0.7033,0.7167,1,31.487,37.5173,2.28,0.1351,0,6.078,7.282,6.17,0.0,0,0.0,9.4566,37.565,54.2559,230.0573,0.056,0.039,0.0621,,,
2025-07-02 02:30:00,milp,2025-07-01 00:00:00,2,2,0.03326,50.229,175.8014,9.598,6.0,0.702,0.7183,1,31.487,37.7791,2.3,0.135,0,6.075,7.3325,10.0,0.0,1,12.292,9.5588,49.855,54.6704,230.4718,0.0553,0.0425,0.0644,,,
2025-07-02 02:45:00,milp,2025-07-01 00:00:00,2,2,0.03326,50.229,175.8014,9.841,6.0,0.6999,0.7207,1,31.488,38.0409,2.32,0.1349,0,6.073,7.383,6.17,0.0,0,0.0,9.5588,37.561,54.9827,230.7841,0.0558,0.0388,0.0969,,,
2025-07-02 03:00:00,milp,2025-07-01 00:00:00,2,3,0.03038,50.229,175.8014,10.078,6.0,0.6968,0.7245,1,31.489,38.2801,2.338,0.1349,0,6.071,7.4291,10.0,0.0,1,12.292,9.6522,49.852,55.3614,231.1628,0.0584,0.0432,0.0484,,,
2025-07-02 03:15:00,milp,2025-07-01 00:00:00,2,3,0.03038,50.229,175.8014,10.305,6.0,0.6922,0.73,1,31.491,38.5193,2.356,0.1349,0,6.069,7.4752,6.17,0.0,0,0.0,9.6522,37.559,55.6466,231.448,0.0534,0.0418,0.0429,,,
2025-07-02 03:30:00,milp,2025-07-01 00:00:00,2,3,0.03038,50.229,175.8014,10.516,6.0,0.6857,0.7378,1,31.493,38.7585,2.374,0.1348,0,6.066,7.5213,10.0,0.0,1,12.292,9.7455,49.851,56.0252,231.8267,0.0537,0.04,0.035,,,
2025-07-02 03:45:00,milp,2025-07-01 00:00:00,2,3,0.03038,50.229,175.8014,10.706,6.0,0.6768,0.7484,1,31.496,38.9977,2.39,0.1348,0,6.065,7.5673,6.17,0.0,1,12.292,9.8389,49.853,56.4039,232.2053,0.0536,0.0396,0.0342,,,
2025-07-02 04:00:00,milp,2025-07-01 00:00:00,2,4,0.03164,50.229,175.8014,10.867,6.0,0.665,0.7626,1,31.5,39.2468,2.407,0.1347,0,6.063,7.6153,2.35,0.0,0,0.0,9.8389,37.564,56.701,232.5024,0.0514,0.04,0.0327,,,
2025-07-02 04:15:00,milp,2025-07-01 00:00:00,2,4,0.03164,50.229,175.8014,10.989,6.0,0.6498,0.7808,1,31.505,39.4961,2.422,0.1347,0,6.062,7.6632,8.75,0.0,1,12.292,9.9361,49.859,57.0954,232.8968,0.0586,0.0394,0.0328,,,
2025-07-02 04:30:00,milp,2025-07-01 00:00:00,2,4,0.03164,50.229,175.8014,11.062,6.0,0.6311,0.8033,1,31.512,39.7453,2.437,0.1347,0,6.061,7.7112,4.94,0.0,0,0.0,9.9361,37.573,57.3926,233.194,0.054,0.0389,0.0342,,,
2025-07-02 04:45:00,milp,2025-07-01 00:00:00,2,4,0.03164,50.229,175.8014,11.072,6.0,0.6086,0.8302,1,31.519,39.9946,2.451,0.1347,0,6.061,7.7591,10.0,0.0,1,12.292,10.0333,49.872,57.7871,233.5885,0.0584,0.0446,0.0719,,,
2025-07-02 05:00:00,milp,2025-07-01 00:00:00,2,5,0.03293,50.229,175.8014,11.009,6.0,0.5829,0.8611,1,31.528,40.2542,2.464,0.1347,0,6.06,7.809,6.23,0.0,1,12.292,10.1345,49.88,58.1977,233.9991,0.0553,0.0429,0.0706,,,
2025-07-02 05:15:00,milp,2025-07-01 00:00:00,2,5,0.03293,50.229,175.8014,10.862,6.0,0.5546,0.8951,1,31.538,40.5138,2.476,0.1347,0,6.059,7.8589,2.49,0.0,0,0.0,10.1345,37.597,58.5072,234.3086,0.0521,0.0394,0.0361,,,
2025-07-02 05:30:00,milp,2025-07-01 00:00:00,2,5,0.03293,50.229,175.8014,10.621,6.0,0.5247,0.9309,1,31.548,40.7735,2.487,0.1346,0,6.059,7.9088,9.01,0.0,1,12.292,10.2357,49.899,58.918,234.7194,0.0638,0.0382,0.0357,,,
2025-07-02 05:45:00,milp,2025-07-01 00:00:00,2,5,0.03293,50.229,175.8014,10.282,6.0,0.495,0.9667,1,31.558,41.0333,2.495,0.1346,0,6.059,7.9587,5.39,0.0,0,0.0,10.2357,37.617,59.2277,235.0291,0.0511,0.0378,0.0331,,,
2025-07-02 06:00:00,milp,2025-07-01 00:00:00,2,6,0.03774,50.229,175.8014,9.846,6.0,0.4669,1.0003,1,31.568,41.3312,2.502,0.1346,0,6.058,8.0158,10.0,0.0,1,12.292,10.3517,49.918,59.6987,235.5001,0.0545,0.0377,0.0672,,,
2025-07-02 06:15:00,milp,2025-07-01 00:00:00,2,6,0.03774,50.229,175.8014,9.317,6.0,0.4426,1.0295,1,31.576,41.6291,2.504,0.1346,0,6.059,8.073,6.6,0.0,1,12.292,10.4677,49.927,60.1697,235.9711,0.0504,0.046,0.0397,,,
2025-07-02 06:30:00,milp,2025-07-01 00:00:00,2,6,0.03774,50.229,175.8014,8.708,6.0,0.4237,1.0521,1,31.582,41.9271,2.503,0.1346,0,6.059,8.1301,3.37,0.0,0,0.0,10.4677,37.641,60.5249,236.3263,0.0517,0.0386,0.041,,,
2025-07-02 06:45:00,milp,2025-07-01 00:00:00,2,6,0.03774,50.229,175.8014,8.038,6.0,0.4117,1.0665,1,31.586,42.2251,2.498,0.1346,0,6.059,8.1873,10.0,0.0,1,12.292,10.5836,49.937,60.996,236.7974,0.0529,0.0396,0.0403,,,
2025-07-02 07:00:00,milp,2025-07-01 00:00:00,2,7,0.03294,50.229,175.8014,7.328,6.0,0.4076,1.0714,1,31.588,42.4852,2.486,0.1346,0,6.059,8.2372,7.21,0.0,1,12.292,10.6849,49.939,61.4073,237.2087,0.0516,0.0403,0.0607,,,
2025-07-02 07:15:00,milp,2025-07-01 00:00:00,2,7,0.03294,50.229,175.8014,6.604,6.0,0.4117,1.0665,1,31.586,42.7453,2.469,0.1346,0,6.059,8.2871,4.69,0.0,0,0.0,10.6849,37.645,61.7173,237.5187,0.0533,0.0379,0.066,,,
2025-07-02 07:30:00,milp,2025-07-01 00:00:00,2,7,0.03294,50.229,175.8014,5.894,6.0,0.4237,1.0521,1,31.582,43.0054,2.445,0.1346,0,6.058,8.337,10.0,0.0,1,12.292,10.7861,49.932,62.1285,237.9299,0.0508,0.0382,0.0346,,,
2025-07-02 07:45:00,milp,2025-07-01 00:00:00,2,7,0.03294,50.229,175.8014,5.223,6.0,0.4426,1.0295,1,31.576,43.2654,2.414,0.1346,0,6.057,8.3869,8.11,0.0,1,12.292,10.8873,49.925,62.5396,238.341,0.0542,0.0392,0.0514,,,
2025-07-02 08:00:00,milp,2025-07-01 00:00:00,2,8,0.03076,50.229,175.8014,4.615,6.0,0.4669,1.0003,1,31.568,43.5082,2.377,0.1346,0,6.056,8.4334,6.53,0.0,1,12.292,10.9818,49.915,62.9235,238.7249,0.0543,0.0408,0.0507,,,
2025-07-02 08:15:00,milp,2025-07-01 00:00:00,2,8,0.03076,50.229,175.8014,4.086,6.0,0.495,0.9667,1,31.558,43.7509,2.333,0.1345,0,6.054,8.48,5.26,0.0,1,12.292,11.0763,49.904,63.3072,239.1086,0.0581,0.0414,0.0425,,,
2025-07-02 08:30:00,milp,2025-07-01 00:00:00,2,8,0.03076,50.229,175.8014,3.649,6.0,0.5247,0.9309,1,31.548,43.9935,2.285,0.1345,0,6.052,8.5265,4.24,0.0,1,12.292,11.1709,49.892,63.6909,239.4923,0.0536,0.0402,0.0977,,,
2025-07-02 08:45:00,milp,2025-07-01 00:00:00,2,8,0.03076,50.229,175.8014,3.311,6.0,0.5546,0.8951,1,31.538,44.236,2.233,0.1349,0,6.072,8.5732,3.43,0.0,0,0.0,11.1709,37.61,63.9801,239.7815,0.0536,0.0397,0.0733,,,
2025-07-02 09:00:00,milp,2025-07-01 00:00:00,2,9,0.02977,50.229,175.8014,3.07,6.0,0.5829,0.8611,1,31.528,44.4707,2.18,0.1354,0,6.093,8.6186,10.0,0.0,1,12.292,11.2624,49.913,64.3516,240.153,0.0549,0.0398,0.0369,,,
2025-07-02 09:15:00,milp,2025-07-01 00:00:00,2,9,0.02977,50.229,175.8014,2.922,6.0,0.6086,0.8302,1,31.519,44.7052,2.128,0.1358,0,6.113,8.6641,9.36,0.0,1,12.292,11.3538,49.924,64.7231,240.5245,0.054,0.041,0.0333,,,
2025-07-02 09:30:00,milp,2025-07-01 00:00:00,2,9,0.02977,50.229,175.8014,2.859,6.0,0.631,0.8033,1,31.512,44.9398,2.08,0.1363,0,6.131,8.7097,8.68,0.0,1,12.292,11.4453,49.935,65.0948,240.8962,0.0567,0.0432,0.0334,,,
2025-07-02 09:45:00,milp,2025-07-01 00:00:00,2,9,0.02977,50.229,175.8014,2.87,6.0,0.6498,0.7808,1,31.505,45.1742,2.036,0.1366,0,6.149,8.7555,7.87,0.0,1,12.292,11.5368,49.946,65.4665,241.2679,0.0587,0.0394,0.0326,,,
2025-07-02 10:00:00,milp,2025-07-01 00:00:00,2,10,0.03007,50.229,175.8014,2.942,6.0,0.665,0.7626,1,31.5,45.411,1.999,0.137,0,6.163,8.8018,6.86,0.0,1,12.292,11.6292,49.955,65.842,241.6434,0.0537,0.0418,0.0334,,,
2025-07-02 10:15:00,milp,2025-07-01 00:00:00,2,10,0.03007,50.229,175.8014,3.064,6.0,0.6768,0.7485,1,31.496,45.6478,1.969,0.1372,0,6.174,8.8482,5.58,0.0,1,12.292,11.7216,49.962,66.2176,242.019,0.0569,0.0422,0.0351,,,
2025-07-02 10:30:00,milp,2025-07-01 00:00:00,2,10,0.03007,50.229,175.8014,3.225,6.0,0.6857,0.7378,1,31.493,45.8846,1.948,0.1374,0,6.183,8.8947,4.01,0.0,1,12.292,11.814,49.967,66.5933,242.3947,0.0529,0.042,0.034,,,
2025-07-02 10:45:00,milp,2025-07-01 00:00:00,2,10,0.03007,50.229,175.8014,3.415,6.0,0.6922,0.73,1,31.491,46.1213,1.935,0.1375,0,6.188,8.9412,2.11,0.0,0,0.0,11.814,37.678,66.8765,242.6779,0.0531,0.0394,0.031,,,
2025-07-02 11:00:00,milp,2025-07-01 00:00:00,2,11,0.03405,50.229,175.8014,3.626,6.0,0.6967,0.7246,1,31.489,46.3893,1.93,0.1375,0,6.19,8.9939,10.0,0.0,1,12.292,11.9186,49.971,67.3019,243.1033,0.0651,0.0379,0.0314,,,
2025-07-02 11:15:00,milp,2025-07-01 00:00:00,2,11,0.03405,50.229,175.8014,3.853,6.0,0.6998,0.7209,1,31.488,46.6574,1.932,0.1375,0,6.189,9.0466,7.48,0.0,1,12.292,12.0233,49.969,67.7272,243.5286,0.0539,0.0394,0.0376,,,
2025-07-02 11:30:00,milp,2025-07-01 00:00:00,2,11,0.03405,50.229,175.8014,4.089,6.0,0.7018,0.7184,1,31.488,46.9254,1.941,0.1375,0,6.185,9.0992,4.69,0.0,0,0.0,12.0233,37.673,68.0479,243.8493,0.0673,0.0407,0.0372,,,
2025-07-02 11:45:00,milp,2025-07-01 00:00:00,2,11,0.03405,50.229,175.8014,4.332,6.0,0.703,0.717,1,31.487,47.1935,1.955,0.1373,0,6.18,9.1518,10.0,0.0,1,12.292,12.1279,49.959,68.4732,244.2746,0.0519,0.0459,0.0473,,,
2025-07-02 12:00:00,milp,2025-07-01 00:00:00,2,12,0.03488,50.229,175.8014,4.579,6.0,0.7037,0.7161,1,31.487,47.468,1.973,0.1372,0,6.174,9.2057,6.76,0.0,1,12.292,12.2351,49.952,68.9088,244.7102,0.0533,0.0409,0.0421,,,
2025-07-02 12:15:00,milp,2025-07-01 00:00:00,2,12,0.03488,50.229,175.8014,4.829,6.0,0.704,0.7158,1,31.487,47.7426,1.995,0.1371,0,6.167,9.2594,3.37,0.0,0,0.0,12.2351,37.654,69.2371,245.0385,0.0521,0.0392,0.0579,,,
2025-07-02 12:30:00,milp,2025-07-01 00:00:00,2,12,0.03488,50.229,175.8014,5.079,6.0,0.704,0.7158,1,31.487,48.0172,2.018,0.1369,0,6.162,9.3132,10.0,0.0,1,12.292,12.3423,49.94,69.6726,245.474,0.0535,0.0399,0.0343,,,
2025-07-02 12:45:00,milp,2025-07-01 00:00:00,2,12,0.03488,50.229,175.8014,5.33,6.0,0.7037,0.7161,1,31.487,48.2917,2.043,0.1368,0,6.156,9.3669,6.38,0.0,1,12.292,12.4495,49.935,70.108,245.9094,0.056,0.0383,0.0419,,,
2025-07-02 13:00:00,milp,2025-07-01 00:00:00,2,13,0.04025,50.229,175.8014,5.579,6.0,0.7032,0.7168,1,31.487,48.6086,2.069,0.1367,0,6.151,9.4287,2.69,0.0,0,0.0,12.4495,37.638,70.4868,246.2882,0.055,0.0396,0.0331,,,
2025-07-02 13:15:00,milp,2025-07-01 00:00:00,2,13,0.04025,50.229,175.8014,5.826,6.0,0.7023,0.7178,1,31.487,48.9254,2.095,0.1366,0,6.145,9.4906,9.17,0.0,1,12.292,12.5731,49.924,70.9891,246.7905,0.0526,0.0439,0.0374,,,
2025-07-02 13:30:00,milp,2025-07-01 00:00:00,2,13,0.04025,50.229,175.8014,6.071,6.0,0.7012,0.7192,1,31.488,49.2422,2.121,0.1365,0,6.14,9.5524,5.39,0.0,0,0.0,12.5731,37.628,71.3678,247.1692,0.0538,0.041,0.0396,,,
2025-07-02 13:45:00,milp,2025-07-01 00:00:00,2,13,0.04025,50.229,175.8014,6.312,6.0,0.6996,0.7211,1,31.488,49.5591,2.146,0.1364,0,6.136,9.6141,10.0,0.0,1,12.292,12.6968,49.916,71.87,247.6714,0.0529,0.0388,0.0803,,,
2025-07-02 14:00:00,milp,2025-07-01 00:00:00,2,14,0.03953,50.229,175.8014,6.548,6.0,0.6974,0.7237,1,31.489,49.8703,2.171,0.1363,0,6.131,9.6747,6.19,0.0,0,0.0,12.6968,37.62,72.2418,248.0432,0.0519,0.0393,0.0399,,,
2025-07-02 14:15:00,milp,2025-07-01 00:00:00,2,14,0.03953,50.229,175.8014,6.777,6.0,0.6946,0.7271,1,31.49,50.1815,2.195,0.1362,0,6.127,9.7353,10.0,0.0,1,12.292,12.8183,49.909,72.7351,248.5365,0.0544,0.038,0.0311,,,
2025-07-02 14:30:00,milp,2025-07-01 00:00:00,2,14,0.03953,50.229,175.8014,6.996,6.0,0.6911,0.7313,1,31.491,50.4927,2.219,0.1361,0,6.123,9.7958,6.18,0.0,0,0.0,12.8183,37.614,73.1068,248.9082,0.053,0.0385,0.0408,,,
2025-07-02 14:45:00,milp,2025-07-01 00:00:00,2,14,0.03953,50.229,175.8014,7.204,6.0,0.6866,0.7367,1,31.493,50.8039,2.241,0.136,0,6.12,9.8562,10.0,0.0,1,12.292,12.9398,49.904,73.6,249.4014,0.0541,0.041,0.0657,,,
2025-07-02 15:00:00,milp,2025-07-01 00:00:00,2,15,0.043,50.229,175.8014,7.397,6.0,0.6811,0.7433,1,31.495,51.1425,2.263,0.1359,0,6.117,9.922,6.19,0.0,0,0.0,12.9398,37.611,74.0043,249.8057,0.0535,0.0415,0.0883,,,
2025-07-02 15:15:00,milp,2025-07-01 00:00:00,2,15,0.043,50.229,175.8014,7.572,6.0,0.6745,0.7512,1,31.497,51.4811,2.284,0.1359,0,6.113,9.9877,10.0,0.0,1,12.292,13.0719,49.902,74.5407,250.3421,0.0537,0.039,0.0418,,,
2025-07-02 15:30:00,milp,2025-07-01 00:00:00,2,15,0.043,50.229,175.8014,7.725,6.0,0.6666,0.7606,1,31.5,51.8197,2.304,0.1358,0,6.111,10.0534,6.2,0.0,0,0.0,13.0719,37.61,74.945,250.7464,0.0527,0.0388,0.0472,,,
2025-07-02 15:45:00,milp,2025-07-01 00:00:00,2,15,0.043,50.229,175.8014,7.853,6.0,0.6576,0.7715,1,31.503,52.1584,2.323,0.1357,0,6.108,10.1191,10.0,0.0,1,12.292,13.2041,49.902,75.4815,251.2829,0.0512,0.0377,0.0618,,,
2025-07-02 16:00:00,milp,2025-07-01 00:00:00,2,16,0.04053,50.229,175.8014,7.951,6.0,0.6473,0.7839,1,31.506,52.4776,2.341,0.1357,0,6.106,10.1809,6.23,0.0,0,0.0,13.2041,37.612,75.8626,251.664,0.053,0.0403,0.0411,,,
2025-07-02 16:15:00,milp,2025-07-01 00:00:00,2,16,0.04053,50.229,175.8014,8.015,6.0,0.6359,0.7975,1,31.51,52.7969,2.358,0.1356,0,6.103,10.2428,10.0,0.0,1,12.292,13.3286,49.905,76.3682,252.1697,0.0595,0.0419,0.0353,,,
2025-07-02 16:30:00,milp,2025-07-01 00:00:00,2,16,0.04053,50.229,175.8014,8.041,6.0,0.6235,0.8124,1,31.514,53.1162,2.374,0.1356,0,6.101,10.3046,6.28,0.0,0,0.0,13.3286,37.615,76.7494,252.5508,0.0529,0.0385,0.0351,,,
2025-07-02 16:45:00,milp,2025-07-01 00:00:00,2,16,0.04053,50.229,175.8014,8.027,6.0,0.6104,0.8281,1,31.519,53.4355,2.388,0.1355,0,6.1,10.3664,10.0,0.0,1,12.292,13.4531,49.91,77.2551,253.0565,0.0524,0.0418,0.078,,,
2025-07-02 17:00:00,milp,2025-07-01 00:00:00,2,17,0.04166,50.229,175.8014,7.97,6.0,0.597,0.8443,1,31.523,53.7639,2.401,0.1355,0,6.098,10.4299,6.37,0.0,0,0.0,13.4531,37.621,77.6469,253.4483,0.0556,0.0442,0.0743,,,
2025-07-02 17:15:00,milp,2025-07-01 00:00:00,2,17,0.04166,50.229,175.8014,7.868,6.0,0.5835,0.8604,1,31.528,54.0922,2.412,0.1355,0,6.096,10.4934,10.0,0.0,1,12.292,13.5812,49.916,78.1668,253.9682,0.0558,0.042,0.0423,,,
2025-07-02 17:30:00,milp,2025-07-01 00:00:00,2,17,0.04166,50.229,175.8014,7.723,6.0,0.5705,0.876,1,31.532,54.4206,2.421,0.1354,0,6.095,10.5569,6.5,0.0,1,12.292,13.7092,49.919,78.6867,254.4881,0.0559,0.0394,0.0444,,,
2025-07-02 17:45:00,milp,2025-07-01 00:00:00,2,17,0.04166,50.229,175.8014,7.534,6.0,0.5584,0.8906,1,31.536,54.7491,2.427,0.1354,0,6.094,10.6204,3.08,0.0,0,0.0,13.7092,37.631,79.0786,254.88,0.0541,0.0406,0.0417,,,
2025-07-02 18:00:00,milp,2025-07-01 00:00:00,2,18,0.04851,50.229,175.8014,7.306,6.0,0.5477,0.9034,1,31.54,55.1316,2.431,0.1354,0,6.093,10.6943,9.98,0.0,1,12.292,13.8583,49.925,79.6841,255.4855,0.0553,0.0412,0.0337,,,
2025-07-02 18:15:00,milp,2025-07-01 00:00:00,2,18,0.04851,50.229,175.8014,7.042,6.0,0.5388,0.914,1,31.543,55.5141,2.433,0.1354,0,6.092,10.7681,6.77,0.0,1,12.292,14.0073,49.927,80.2896,256.091,0.056,0.0399,0.0377,,,
2025-07-02 18:30:00,milp,2025-07-01 00:00:00,2,18,0.04851,50.229,175.8014,6.75,6.0,0.5322,0.922,1,31.545,55.8967,2.431,0.1354,0,6.091,10.842,3.68,0.0,0,0.0,14.0073,37.636,80.746,256.5474,0.0518,0.0379,0.0312,,,
2025-07-02 18:45:00,milp,2025-07-01 00:00:00,2,18,0.04851,50.229,175.8014,6.436,6.0,0.5281,0.9269,1,31.547,56.2793,2.426,0.1353,0,6.09,10.9159,10.0,0.0,1,12.292,14.1564,49.929,81.3515,257.1529,0.0505,0.0384,0.0311,,,
2025-07-02 19:00:00,milp,2025-07-01 00:00:00,2,19,0.06234,50.229,175.8014,6.108,6.0,0.5267,0.9286,1,31.547,56.7709,2.419,0.1353,0,6.088,11.0107,7.19,0.0,1,12.292,14.348,49.927,82.1296,257.931,0.0513,0.0382,0.0323,,,
2025-07-02 19:15:00,milp,2025-07-01 00:00:00,2,19,0.06234,50.229,175.8014,5.776,6.0,0.5281,0.9269,1,31.547,57.2626,2.407,0.1353,0,6.088,11.1056,4.52,0.0,0,0.0,14.348,37.634,82.7162,258.5176,0.0518,0.0387,0.0477,,,
2025-07-02 19:30:00,milp,2025-07-01 00:00:00,2,19,0.06234,50.229,175.8014,5.448,6.0,0.5322,0.922,1,31.545,57.7542,2.393,0.1352,0,6.086,11.2005,10.0,0.0,1,12.292,14.5395,49.923,83.4942,259.2956,0.0552,0.0383,0.0314,,,
2025-07-02 19:45:00,milp,2025-07-01 00:00:00,2,19,0.06234,50.229,175.8014,5.134,6.0,0.5388,0.914,1,31.543,58.2458,2.376,0.1352,0,6.084,11.2953,7.62,0.0,1,12.292,14.7311,49.919,84.2722,260.0736,0.0521,0.038,0.0344,,,
2025-07-02 20:00:00,milp,2025-07-01 00:00:00,2,20,0.06365,50.229,175.8014,4.841,6.0,0.5477,0.9034,1,31.54,58.7477,2.357,0.1352,0,6.082,11.3921,5.36,0.0,0,0.0,14.7311,37.622,84.8709,260.6723,0.051,0.0383,0.0321,,,
2025-07-02 20:15:00,milp,2025-07-01 00:00:00,2,20,0.06365,50.229,175.8014,4.578,6.0,0.5584,0.8906,1,31.536,59.2495,2.335,0.1351,0,6.079,11.4888,10.0,0.0,1,12.292,14.9267,49.908,85.665,261.4664,0.0517,0.0374,0.0425,,,
2025-07-02 20:30:00,milp,2025-07-01 00:00:00,2,20,0.06365,50.229,175.8014,4.349,6.0,0.5705,0.876,1,31.532,59.7513,2.311,0.135,0,6.077,11.5855,7.96,0.0,1,12.292,15.1223,49.901,86.4591,262.2605,0.0538,0.0392,0.0462,,,
2025-07-02 20:45:00,milp,2025-07-01 00:00:00,2,20,0.06365,50.229,175.8014,4.161,6.0,0.5835,0.8604,1,31.528,60.253,2.286,0.135,0,6.074,11.6822,5.98,0.0,1,12.292,15.3179,49.893,87.253,263.0544,0.0743,0.0391,0.0409,,,
2025-07-02 21:00:00,milp,2025-07-01 00:00:00,2,21,0.05719,50.229,175.8014,4.015,6.0,0.597,0.8443,1,31.523,60.7037,2.261,0.1349,0,6.07,11.7689,4.05,0.0,0,0.0,15.3179,37.593,87.7905,263.5919,0.0507,0.0387,0.0387,,,
2025-07-02 21:15:00,milp,2025-07-01 00:00:00,2,21,0.05719,50.229,175.8014,3.914,6.0,0.6104,0.8281,1,31.519,61.1543,2.237,0.1349,0,6.071,11.8557,10.0,0.0,1,12.292,15.4936,49.881,88.5037,264.3051,0.0531,0.0397,0.0418,,,
2025-07-02 21:30:00,milp,2025-07-01 00:00:00,2,21,0.05719,50.229,175.8014,3.857,6.0,0.6235,0.8124,1,31.514,61.6049,2.213,0.1351,0,6.08,11.9427,8.07,0.0,1,12.292,15.6693,49.886,89.2169,265.0183,0.0526,0.04,0.0559,,,
2025-07-02 21:45:00,milp,2025-07-01 00:00:00,2,21,0.05719,50.229,175.8014,3.842,6.0,0.6359,0.7975,1,31.51,62.0554,2.191,0.1353,0,6.089,12.0297,6.1,0.0,1,12.292,15.8451,49.89,89.9302,265.7316,0.0538,0.0375,0.0458,,,
2025-07-02 22:00:00,milp,2025-07-01 00:00:00,2,22,0.04197,50.229,175.8014,3.869,6.0,0.6473,0.7839,1,31.506,62.386,2.172,0.1355,0,6.096,12.0937,4.05,0.0,0,0.0,15.8451,37.602,90.3248,266.1262,0.0525,0.0385,0.0497,,,
2025-07-02 22:15:00,milp,2025-07-01 00:00:00,2,22,0.04197,50.229,175.8014,3.933,6.0,0.6576,0.7715,1,31.503,62.7165,2.156,0.1356,0,6.102,12.1577,10.0,0.0,1,12.292,15.9741,49.896,90.8483,266.6497,0.0509,0.0369,0.0348,,,
2025-07-02 22:30:00,milp,2025-07-01 00:00:00,2,22,0.04197,50.229,175.8014,4.031,6.0,0.6666,0.7606,1,31.5,63.047,2.143,0.1357,0,6.107,12.2218,7.75,0.0,1,12.292,16.103,49.898,91.3719,267.1733,0.0527,0.0392,0.0557,,,
2025-07-02 22:45:00,milp,2025-07-01 00:00:00,2,22,0.04197,50.229,175.8014,4.158,6.0,0.6745,0.7512,1,31.497,63.3775,2.134,0.1358,0,6.111,12.2859,5.36,0.0,0,0.0,16.103,37.607,91.7665,267.5679,0.0511,0.0386,0.0304,,,
2025-07-02 23:00:00,milp,2025-07-01 00:00:00,2,23,0.035,50.229,175.8014,4.311,6.0,0.6811,0.7433,1,31.495,63.6531,2.128,0.1358,0,6.113,12.3394,10.0,0.0,1,12.292,16.2106,49.899,92.2031,268.0045,0.0543,0.0409,0.0543,,,
2025-07-02 23:15:00,milp,2025-07-01 00:00:00,2,23,0.035,50.229,175.8014,4.486,6.0,0.6866,0.7367,1,31.493,63.9287,2.126,0.1359,0,6.114,12.3929,7.33,0.0,1,12.292,16.3181,49.898,92.6397,268.4411,0.0524,0.0406,0.0618,,,
2025-07-02 23:30:00,milp,2025-07-01 00:00:00,2,23,0.035,50.229,175.8014,4.679,6.0,0.6911,0.7313,1,31.491,64.2042,2.128,0.1358,0,6.113,12.4464,4.52,0.0,0,0.0,16.3181,37.604,92.9687,268.7701,0.0509,0.038,0.0575,,,
2025-07-02 23:45:00,milp,2025-07-01 00:00:00,2,23,0.035,50.229,175.8014,4.887,6.0,0.6946,0.7271,1,31.49,64.4797,2.132,0.1358,0,6.111,12.4998,10.0,0.0,1,12.292,16.4257,49.893,93.4053,269.2067,0.0537,0.0405,0.055,,,
2025-07-03 00:00:00,milp,2025-07-01 00:00:00,3,0,0.03424,50.229,175.8014,5.107,6.0,0.7053,0.7143,1,31.486,64.7493,2.14,0.1357,0,6.108,12.5521,6.91,0.0,1,12.292,16.5309,49.886,93.8323,269.6337,0.0513,0.0395,0.0941,,,
2025-07-03 00:15:00,milp,2025-07-01 00:00:00,3,0,0.03424,50.229,175.8014,5.361,6.0,0.7053,0.7143,1,31.486,65.0188,2.15,0.1357,0,6.104,12.6044,3.71,0.0,0,0.0,16.5309,37.591,94.1541,269.9555,0.0569,0.0405,0.041,,,
2025-07-03 00:30:00,milp,2025-07-01 00:00:00,3,0,0.03424,50.229,175.8014,5.616,6.0,0.7052,0.7143,1,31.486,65.2883,2.162,0.1356,0,6.101,12.6566,10.0,0.0,1,12.292,16.6361,49.879,94.581,270.3825,0.0527,0.0384,0.0704,,,
2025-07-03 00:45:00,milp,2025-07-01 00:00:00,3,0,0.03424,50.229,175.8014,5.87,6.0,0.7052,0.7143,1,31.486,65.5578,2.177,0.1355,0,6.096,12.7088,6.58,0.0,0,0.0,16.6361,37.583,94.9028,270.7042,0.0522,0.0442,0.038,,,
2025-07-03 01:00:00,milp,2025-07-01 00:00:00,3,1,0.03063,50.229,175.8014,6.124,6.0,0.7052,0.7144,1,31.486,65.7989,2.192,0.1354,0,6.093,12.7555,10.0,0.0,1,12.292,16.7303,49.871,95.2846,271.0861,0.0534,0.0424,0.0468,,,
2025-07-03 01:15:00,milp,2025-07-01 00:00:00,3,1,0.03063,50.229,175.8014,6.378,6.0,0.7051,0.7145,1,31.486,66.0401,2.209,0.1353,0,6.089,12.8021,6.43,0.0,0,0.0,16.7303,37.576,95.5724,271.3738,0.0555,0.0428,0.0455,,,
2025-07-03 01:30:00,milp,2025-07-01 00:00:00,3,1,0.03063,50.229,175.8014,6.632,6.0,0.7049,0.7147,1,31.486,66.2812,2.227,0.1352,0,6.086,12.8487,10.0,0.0,1,12.292,16.8244,49.864,95.9542,271.7556,0.056,0.041,0.0341,,,
2025-07-03 01:45:00,milp,2025-07-01 00:00:00,3,1,0.03063,50.229,175.8014,6.885,6.0,0.7046,0.7151,1,31.487,66.5223,2.245,0.1352,0,6.082,12.8953,6.32,0.0,0,0.0,16.8244,37.569,96.2419,272.0433,0.0559,0.0411,0.0493,,,
2025-07-03 02:00:00,milp,2025-07-01 00:00:00,3,2,0.02916,50.229,175.8014,7.138,6.0,0.7041,0.7157,1,31.487,66.7518,2.263,0.1351,0,6.08,12.9396,10.0,0.0,1,12.292,16.914,49.858,96.6054,272.4068,0.0549,0.0399,0.0453,,,
2025-07-03 02:15:00,milp,2025-07-01 00:00:00,3,2,0.02916,50.229,175.8014,7.388,6.0,0.7033,0.7167,1,31.487,66.9813,2.283,0.135,0,6.077,12.9839,6.17,0.0,0,0.0,16.914,37.564,96.8792,272.6806,0.0595,0.042,0.049,,,
2025-07-03 02:30:00,milp,2025-07-01 00:00:00,3,2,0.02916,50.229,175.8014,7.636,6.0,0.702,0.7183,1,31.487,67.2109,2.303,0.135,0,6.074,13.0282,10.0,0.0,1,12.292,17.0036,49.853,97.2426,273.044,0.0552,0.0376,0.0738,,,
2025-07-03 02:45:00,milp,2025-07-01 00:00:00,3,2,0.02916,50.229,175.8014,7.88,6.0,0.6999,0.7207,1,31.488,67.4404,2.322,0.1349,0,6.072,13.0724,6.17,0.0,0,0.0,17.0036,37.56,97.5164,273.3179,0.0667,0.0392,0.048,,,
2025-07-03 03:00:00,milp,2025-07-01 00:00:00,3,3,0.02853,50.229,175.8014,8.117,6.0,0.6968,0.7245,1,31.489,67.665,2.341,0.1349,0,6.069,13.1157,10.0,0.0,1,12.292,17.0913,49.85,97.872,273.6734,0.0552,0.0384,0.037,,,
2025-07-03 03:15:00,milp,2025-07-01 00:00:00,3,3,0.02853,50.229,175.8014,8.343,6.0,0.6922,0.73,1,31.491,67.8896,2.359,0.1348,0,6.067,13.159,6.17,0.0,0,0.0,17.0913,37.558,98.1399,273.9413,0.0518,0.0389,0.0565,,,
2025-07-03 03:30:00,milp,2025-07-01 00:00:00,3,3,0.02853,50.229,175.8014,8.555,6.0,0.6857,0.7378,1,31.493,68.1143,2.376,0.1348,0,6.066,13.2022,10.0,0.0,1,12.292,17.1789,49.85,98.4954,274.2969,0.0527,0.0385,0.0388,,,
2025-07-03 03:45:00,milp,2025-07-01 00:00:00,3,3,0.02853,50.229,175.8014,8.745,6.0,0.6768,0.7484,1,31.496,68.3389,2.393,0.1348,0,6.064,13.2455,6.17,0.0,1,12.292,17.2666,49.852,98.851,274.6524,0.0558,0.0396,0.0435,,,
2025-07-03 04:00:00,milp,2025-07-01 00:00:00,3,4,0.02877,50.229,175.8014,8.906,6.0,0.665,0.7626,1,31.5,68.5655,2.409,0.1347,0,6.063,13.2891,2.35,0.0,0,0.0,17.2666,37.563,99.1212,274.9226,0.0552,0.0404,0.0328,,,
2025-07-03 04:15:00,milp,2025-07-01 00:00:00,3,4,0.02877,50.229,175.8014,9.028,6.0,0.6498,0.7808,1,31.505,68.7921,2.424,0.1347,0,6.062,13.3327,8.75,0.0,1,12.292,17.355,49.859,99.4798,275.2812,0.053,0.039,0.0404,,,
2025-07-03 04:30:00,milp,2025-07-01 00:00:00,3,4,0.02877,50.229,175.8014,9.1,6.0,0.6311,0.8033,1,31.512,69.0187,2.439,0.1347,0,6.06,13.3763,4.94,0.0,0,0.0,17.355,37.572,99.75,275.5514,0.0523,0.0386,0.0313,,,
2025-07-03 04:45:00,milp,2025-07-01 00:00:00,3,4,0.02877,50.229,175.8014,9.111,6.0,0.6086,0.8302,1,31.519,69.2454,2.453,0.1347,0,6.06,13.4199,10.0,0.0,1,12.292,17.4434,49.871,100.1087,275.9101,0.0517,0.0395,0.038,,,
2025-07-03 05:00:00,milp,2025-07-01 00:00:00,3,5,0.03048,50.229,175.8014,9.048,6.0,0.5829,0.8611,1,31.528,69.4857,2.466,0.1346,0,6.059,13.466,6.23,0.0,0,0.0,17.4434,37.587,100.3951,276.1965,0.0518,0.0376,0.0432,,,
2025-07-03 05:15:00,milp,2025-07-01 00:00:00,3,5,0.03048,50.229,175.8014,8.9,6.0,0.5546,0.8951,1,31.538,69.726,2.478,0.1346,0,6.059,13.5122,10.0,0.0,1,12.292,17.5371,49.888,100.7753,276.5767,0.0502,0.039,0.0536,,,
2025-07-03 05:30:00,milp,2025-07-01 00:00:00,3,5,0.03048,50.229,175.8014,8.659,6.0,0.5247,0.9309,1,31.548,69.9664,2.489,0.1346,0,6.058,13.5584,6.31,0.0,1,12.292,17.6307,49.898,101.1555,276.9569,0.0565,0.0399,0.0365,,,
2025-07-03 05:45:00,milp,2025-07-01 00:00:00,3,5,0.03048,50.229,175.8014,8.321,6.0,0.495,0.9667,1,31.558,70.2069,2.497,0.1346,0,6.058,13.6045,2.69,0.0,0,0.0,17.6307,37.616,101.4421,277.2435,0.0667,0.0384,0.0319,,,
2025-07-03 06:00:00,milp,2025-07-01 00:00:00,3,6,0.03152,50.229,175.8014,7.884,6.0,0.4669,1.0003,1,31.568,70.4556,2.503,0.1346,0,6.058,13.6523,9.38,0.0,1,12.292,17.7276,49.917,101.8355,277.6369,0.0509,0.0376,0.0335,,,
2025-07-03 06:15:00,milp,2025-07-01 00:00:00,3,6,0.03152,50.229,175.8014,7.355,6.0,0.4426,1.0295,1,31.576,70.7044,2.506,0.1346,0,6.058,13.7,5.98,0.0,0,0.0,17.7276,37.634,102.132,277.9334,0.0517,0.0803,0.0481,,,
2025-07-03 06:30:00,milp,2025-07-01 00:00:00,3,6,0.03152,50.229,175.8014,6.747,6.0,0.4237,1.0521,1,31.582,70.9533,2.505,0.1346,0,6.058,13.7477,10.0,0.0,1,12.292,17.8245,49.932,102.5255,278.3269,0.0509,0.0392,0.0374,,,
2025-07-03 06:45:00,milp,2025-07-01 00:00:00,3,6,0.03152,50.229,175.8014,6.076,6.0,0.4117,1.0665,1,31.586,71.2022,2.499,0.1346,0,6.058,13.7955,6.97,0.0,1,12.292,17.9213,49.936,102.919,278.7204,0.0509,0.0387,0.0356,,,
2025-07-03 07:00:00,milp,2025-07-01 00:00:00,3,7,0.02814,50.229,175.8014,5.366,6.0,0.4076,1.0714,1,31.588,71.4244,2.488,0.1346,0,6.058,13.8381,4.17,0.0,0,0.0,17.9213,37.646,103.1838,278.9852,0.0513,0.0379,0.0363,,,
2025-07-03 07:15:00,milp,2025-07-01 00:00:00,3,7,0.02814,50.229,175.8014,4.643,6.0,0.4117,1.0665,1,31.586,71.6466,2.47,0.1346,0,6.058,13.8807,10.0,0.0,1,12.292,18.0078,49.936,103.5351,279.3365,0.0532,0.0404,0.0456,,,
2025-07-03 07:30:00,milp,2025-07-01 00:00:00,3,7,0.02814,50.229,175.8014,3.933,6.0,0.4237,1.0521,1,31.582,71.8688,2.446,0.1346,0,6.058,13.9233,7.79,0.0,1,12.292,18.0943,49.932,103.8864,279.6878,0.056,0.0392,0.0728,,,
2025-07-03 07:45:00,milp,2025-07-01 00:00:00,3,7,0.02814,50.229,175.8014,3.262,6.0,0.4426,1.0295,1,31.576,72.0909,2.415,0.1346,0,6.057,13.9659,5.89,0.0,1,12.292,18.1807,49.924,104.2376,280.039,0.0525,0.0385,0.0542,,,
2025-07-03 08:00:00,milp,2025-07-01 00:00:00,3,8,0.02849,50.229,175.8014,2.653,6.0,0.4669,1.0003,1,31.568,72.3158,2.378,0.1346,0,6.055,14.0091,4.32,0.0,1,12.292,18.2683,49.914,104.5931,280.3945,0.0529,0.0404,0.0698,,,
