timestamp,strategy,sim_start_date,day_of_sim,hour_of_day,price_per_kwh,rolling_peak_kw,cumulative_demand_charge_usd,gst_level_ft,hpt_level_ft,well_speed,booster_speed,booster_count,gwtp_power_kw,gwtp_energy_cost_cumulative_usd,do_mg_l,blower_duty,blower_count,wwtp_power_kw,wwtp_energy_cost_cumulative_usd,wet_well_level_ft,ls_pump_speed,ls_pump_count,ls_power_kw,ls_energy_cost_cumulative_usd,total_power_kw,total_energy_cost_cumulative_usd,total_bill_cumulative_usd,gwtp_solve_time_s,wwtp_solve_time_s,ls_solve_time_s,gwtp_solver_status,wwtp_solver_status,ls_solver_status
2025-07-01 00:00:00,nmpc,2025-07-01 00:00:00,1,0,0.03539,20.026,70.0898,10.0,4.0,0.6233,0.2475,0,20.026,0.1772,2.0,0.0,0,0.0,0.0,5.0,0.0,0,0.0,0.0,20.026,0.1772,70.267,0.0555,0.0959,0.3723,,,
2025-07-01 00:15:00,nmpc,2025-07-01 00:00:00,1,0,0.03539,32.459,113.607,10.732,2.0,0.622,0.2561,0,20.167,0.3556,1.829,0.0,0,0.0,0.0,10.0,1.0,0,12.292,0.1088,32.459,0.4644,114.0714,0.0451,0.1579,0.4026,,,
2025-07-01 00:30:00,nmpc,2025-07-01 00:00:00,1,0,0.03539,32.459,113.607,11.451,2.0,0.6179,0.2573,0,20.094,0.5334,1.658,0.0095,0,0.429,0.0038,7.07,0.0,0,0.0,0.1088,20.522,0.6459,114.253,0.0402,0.2058,0.3908,,,
2025-07-01 00:45:00,nmpc,2025-07-01 00:00:00,1,0,0.03539,43.141,150.9945,12.161,2.0,0.6139,0.2586,0,20.025,0.7106,1.5,0.2406,0,10.825,0.0996,10.0,1.0,0,12.292,0.2175,43.141,1.0276,152.0221,0.0401,0.0665,0.385,,,
2025-07-01 01:00:00,nmpc,2025-07-01 00:00:00,1,1,0.03589,43.141,150.9945,12.863,2.0,0.6099,0.2602,0,19.961,0.8897,1.671,0.0002,0,0.008,0.0996,7.07,0.0,0,0.0,0.2175,19.969,1.2068,152.2013,0.0412,0.032,0.3691,,,
2025-07-01 01:15:00,nmpc,2025-07-01 00:00:00,1,1,0.03589,43.141,150.9945,13.555,2.0,0.606,0.2619,0,19.901,1.0682,1.5,0.2406,0,10.825,0.1968,10.0,1.0,0,12.292,0.3278,43.017,1.5928,152.5873,0.0397,0.0418,0.3965,,,
2025-07-01 01:30:00,nmpc,2025-07-01 00:00:00,1,1,0.03589,43.141,150.9945,14.239,2.0,0.4806,0.2913,0,17.483,1.2251,1.671,0.0002,0,0.008,0.1968,7.07,0.0,0,0.0,0.3278,17.491,1.7497,152.7442,1.0055,0.0348,0.4194,,,
2025-07-01 01:45:00,nmpc,2025-07-01 00:00:00,1,1,0.03589,43.141,150.9945,14.671,2.0,0.3048,0.325,0,13.94,1.3501,1.5,0.1203,0,5.413,0.2454,10.0,1.0,0,12.292,0.4381,31.644,2.0336,153.0281,1.0153,0.0372,0.3651,,,
2025-07-01 02:00:00,nmpc,2025-07-01 00:00:00,1,2,0.0331,43.141,150.9945,14.759,2.0,0.2671,0.3332,0,13.198,1.4594,1.5,0.2107,0,9.482,0.3239,7.07,0.0,0,0.0,0.4381,22.68,2.2213,153.2158,1.0257,0.0464,0.4047,,,
2025-07-01 02:15:00,nmpc,2025-07-01 00:00:00,1,2,0.0331,43.141,150.9945,14.773,2.0,0.3063,0.3515,0,14.513,1.5795,1.65,0.0,0,0.0,0.3239,10.0,1.0,0,12.292,0.5398,26.804,2.4431,153.4376,1.0399,0.0355,0.3903,,,
2025-07-01 02:30:00,nmpc,2025-07-01 00:00:00,1,2,0.0331,43.141,150.9945,14.829,2.0,0.2449,0.3509,0,13.026,1.6872,1.5,0.2107,0,9.483,0.4023,6.17,0.0,0,0.0,0.5398,22.509,2.6294,153.6239,1.1521,0.0548,0.4002,,,
2025-07-01 02:45:00,nmpc,2025-07-01 00:00:00,1,2,0.0331,43.141,150.9945,14.781,2.0,0.3502,0.3718,0,15.984,1.8195,1.65,0.0,0,0.0,0.4023,10.0,1.0,0,12.292,0.6415,28.276,2.8634,153.8579,1.2144,0.032,0.4069,,,
2025-07-01 03:00:00,nmpc,2025-07-01 00:00:00,1,3,0.0292,43.141,150.9945,14.885,2.0,0.2718,0.3648,0,13.953,1.9214,1.5,0.2108,0,9.484,0.4716,6.17,0.0,0,0.0,0.6415,23.438,3.0344,154.0289,1.2465,0.0547,0.3805,,,
2025-07-01 03:15:00,nmpc,2025-07-01 00:00:00,1,3,0.0292,43.141,150.9945,14.865,2.0,0.3206,0.3806,0,15.45,2.0342,1.65,0.0,0,0.002,0.4716,10.0,1.0,0,12.292,0.7312,27.744,3.237,154.2315,1.5766,0.0374,0.3826,,,
2025-07-01 03:30:00,nmpc,2025-07-01 00:00:00,1,3,0.0292,43.141,150.9945,14.906,2.0,0.308,0.3858,0,15.252,2.1455,1.5,0.2109,0,9.49,0.5409,6.17,0.0,0,0.0,0.7312,24.742,3.4176,154.4121,1.5562,0.0508,0.4046,,,
2025-07-01 03:45:00,nmpc,2025-07-01 00:00:00,1,3,0.0292,43.141,150.9945,14.92,2.0,0.2817,0.3779,0,14.46,2.2511,1.65,0.0001,0,0.005,0.5409,10.0,1.0,0,12.292,0.821,26.757,3.6129,154.6074,1.5418,0.0345,0.3945,,,
2025-07-01 04:00:00,nmpc,2025-07-01 00:00:00,1,4,0.03035,43.141,150.9945,14.899,2.0,0.305,0.3827,0,15.116,2.3658,1.5,0.3172,0,14.274,0.6492,6.18,0.0,0,0.0,0.821,29.39,3.8359,154.8304,0.3005,0.0507,0.3624,,,
2025-07-01 04:15:00,nmpc,2025-07-01 00:00:00,1,4,0.03035,43.141,150.9945,14.912,2.0,0.2787,0.3748,0,14.324,2.4744,1.802,0.0,0,0.0,0.6492,10.0,1.0,0,12.292,0.9142,26.616,4.0379,155.0324,0.9565,0.0493,0.3812,,,
2025-07-01 04:30:00,nmpc,2025-07-01 00:00:00,1,4,0.03035,43.141,150.9945,14.89,2.0,0.3037,0.3803,0,15.037,2.5885,1.651,0.0,0,0.0,0.6492,6.19,0.0,0,0.0,0.9142,15.037,4.152,155.1465,1.0886,0.1756,0.3824,,,
2025-07-01 04:45:00,nmpc,2025-07-01 00:00:00,1,4,0.03035,43.141,150.9945,14.903,2.0,0.3107,0.3864,0,15.328,2.7048,1.5,0.2132,0,9.593,0.722,10.0,1.0,0,12.292,1.0075,37.212,4.4343,155.4288,1.1384,0.0515,0.3908,,,
2025-07-01 05:00:00,nmpc,2025-07-01 00:00:00,1,5,0.03317,43.141,150.9945,14.921,2.0,0.3062,0.3885,0,15.263,2.8314,1.652,0.0001,0,0.005,0.722,6.23,0.0,0,0.0,1.0075,15.268,4.5609,155.5554,1.2212,0.0369,0.3848,,,
2025-07-01 05:15:00,nmpc,2025-07-01 00:00:00,1,5,0.03317,43.141,150.9945,14.927,2.0,0.3101,0.3919,0,15.426,2.9593,1.5,0.3269,0,14.71,0.844,10.0,1.0,0,12.292,1.1094,42.427,4.9127,155.9073,1.0045,0.0395,0.3738,,,
2025-07-01 05:30:00,nmpc,2025-07-01 00:00:00,1,5,0.03317,43.141,150.9945,14.936,2.0,0.3086,0.3936,0,15.425,3.0872,1.812,0.0,0,0.0,0.844,6.31,0.0,0,0.0,1.1094,15.425,5.0407,156.0352,1.0108,0.0459,0.3747,,,
2025-07-01 05:45:00,nmpc,2025-07-01 00:00:00,1,5,0.03317,43.141,150.9945,14.941,2.0,0.312,0.3961,0,15.557,3.2162,1.658,0.0,0,0.0,0.844,10.0,1.0,0,12.292,1.2114,27.849,5.2716,156.2661,1.0664,0.1991,0.3897,,,
2025-07-01 06:00:00,nmpc,2025-07-01 00:00:00,1,6,0.03667,43.141,150.9945,14.947,2.0,0.2999,0.3926,0,15.197,3.3556,1.5,0.1125,0,5.062,0.8904,6.48,0.0,0,0.0,1.2114,20.259,5.4573,156.4518,0.2163,0.0487,0.3972,,,
2025-07-01 06:15:00,nmpc,2025-07-01 00:00:00,1,6,0.03667,43.141,150.9945,14.938,2.0,0.3061,0.3929,0,15.352,3.4963,1.5,0.2337,0,10.515,0.9868,10.0,1.0,0,12.292,1.324,38.158,5.8071,156.8016,0.4399,0.0513,0.4,,,
2025-07-01 06:30:00,nmpc,2025-07-01 00:00:00,1,6,0.03667,43.141,150.9945,14.939,2.0,0.3049,0.3926,0,15.316,3.6367,1.669,0.0,0,0.0,0.9868,6.76,0.0,0,0.0,1.324,15.316,5.9475,156.9421,0.6398,0.0329,0.6056,,,
2025-07-01 06:45:00,nmpc,2025-07-01 00:00:00,1,6,0.03667,43.141,150.9945,14.938,2.0,0.3028,0.3915,0,15.245,3.7765,1.5,0.1225,0,5.511,1.0373,10.0,1.0,0,12.292,1.4367,33.047,6.2505,157.245,1.0289,0.0413,0.407,,,
2025-07-01 07:00:00,nmpc,2025-07-01 00:00:00,1,7,0.0291,43.141,150.9945,14.935,2.0,0.3105,0.3941,0,15.48,3.8891,1.5,0.127,0,5.716,1.0789,7.21,0.0,0,0.0,1.4367,21.196,6.4047,157.3992,0.6921,0.0289,0.4995,,,
2025-07-01 07:15:00,nmpc,2025-07-01 00:00:00,1,7,0.0291,43.141,150.9945,14.942,2.0,0.2938,0.3944,0,15.083,3.9988,1.5,0.132,0,5.941,1.1221,10.0,1.0,0,12.292,1.5261,33.317,6.6471,157.6416,1.0476,0.0299,0.4779,,,
2025-07-01 07:30:00,nmpc,2025-07-01 00:00:00,1,7,0.0291,43.141,150.9945,14.92,2.0,0.3014,0.3863,0,15.103,4.1087,1.5,0.1373,0,6.179,1.1671,7.79,1.0,0,12.292,1.6156,33.574,6.8913,157.8858,1.0167,0.0332,0.4038,,,
2025-07-01 07:45:00,nmpc,2025-07-01 00:00:00,1,7,0.0291,43.141,150.9945,14.921,2.0,0.2832,0.3789,0,14.516,4.2143,1.5,0.1426,0,6.416,1.2138,5.89,0.0,0,0.0,1.6156,20.933,7.0436,158.0381,0.3935,0.0429,0.1066,,,
2025-07-01 08:00:00,nmpc,2025-07-01 00:00:00,1,8,0.02515,43.141,150.9945,14.902,2.0,0.2472,0.3586,0,13.236,4.2975,1.5,0.1475,0,6.639,1.2555,10.0,1.0,0,12.292,1.6929,32.167,7.2459,158.2404,1.1396,0.0291,0.5157,,,
2025-07-01 08:15:00,nmpc,2025-07-01 00:00:00,1,8,0.02515,43.141,150.9945,14.848,2.0,0.299,0.3672,0,14.657,4.3897,1.5,0.1518,0,6.833,1.2985,8.73,1.0,0,12.292,1.7701,33.782,7.4583,158.4528,1.5386,0.049,0.5112,,,
2025-07-01 08:30:00,nmpc,2025-07-01 00:00:00,1,8,0.02515,43.141,150.9945,14.871,2.0,0.2804,0.366,0,14.185,4.4789,1.5,0.1552,0,6.983,1.3424,7.71,1.0,0,12.292,1.8474,33.46,7.6687,158.6632,1.0029,0.0337,0.5086,,,
2025-07-01 08:45:00,nmpc,2025-07-01 00:00:00,1,8,0.02515,43.141,150.9945,14.864,2.0,0.2625,0.3567,0,13.566,4.5642,1.5,0.3153,0,14.19,1.4316,6.9,0.0,0,0.0,1.8474,27.756,7.8432,158.8377,0.9865,0.0258,0.5297,,,
2025-07-01 09:00:00,nmpc,2025-07-01 00:00:00,1,9,0.02522,43.141,150.9945,14.838,2.0,0.2473,0.3426,0,12.912,4.6456,1.725,0.0,0,0.0,1.4316,10.0,1.0,0,12.292,1.9249,25.204,8.0021,158.9966,0.9765,0.0321,0.4668,,,
2025-07-01 09:15:00,nmpc,2025-07-01 00:00:00,1,9,0.02522,43.141,150.9945,14.806,2.0,0.2682,0.3432,0,13.429,4.7302,1.5,0.1573,0,7.079,1.4762,9.36,1.0,0,12.292,2.0024,32.8,8.2089,159.2034,1.0024,0.0379,0.465,,,
2025-07-01 09:30:00,nmpc,2025-07-01 00:00:00,1,9,0.02522,43.141,150.9945,14.808,2.0,0.2253,0.338,0,12.29,4.8077,1.5,0.1552,0,6.983,1.5203,8.68,1.0,0,12.292,2.0799,31.565,8.4079,159.4024,0.9795,0.0339,0.4536,,,
2025-07-01 09:45:00,nmpc,2025-07-01 00:00:00,1,9,0.02522,43.141,150.9945,14.744,2.0,0.2617,0.3249,0,12.9,4.8891,1.5,0.1518,0,6.833,1.5633,7.87,1.0,0,12.292,2.1574,32.024,8.6098,159.6043,0.9656,0.029,0.3954,,,
2025-07-01 10:00:00,nmpc,2025-07-01 00:00:00,1,10,0.02686,43.141,150.9945,14.759,2.0,0.2563,0.3264,0,12.801,4.975,1.5,0.1475,0,6.639,1.6079,6.86,0.0,0,0.0,2.1574,19.441,8.7404,159.7349,0.5908,0.0298,0.4187,,,
2025-07-01 10:15:00,nmpc,2025-07-01 00:00:00,1,10,0.02686,43.141,150.9945,14.763,2.0,0.2319,0.317,0,12.023,5.0558,1.5,0.1426,0,6.416,1.651,10.0,1.0,0,12.292,2.24,30.73,8.9467,159.9412,1.0389,0.0296,0.3745,,,
2025-07-01 10:30:00,nmpc,2025-07-01 00:00:00,1,10,0.02686,43.141,150.9945,14.738,2.0,0.2512,0.319,0,12.529,5.1399,1.5,0.1373,0,6.179,1.6925,8.43,1.0,0,12.292,2.3225,31.0,9.1549,160.1494,0.9687,0.0331,0.3548,,,
2025-07-01 10:45:00,nmpc,2025-07-01 00:00:00,1,10,0.02686,43.141,150.9945,14.743,2.0,0.2387,0.315,0,12.147,5.2214,1.5,0.132,0,5.941,1.7324,6.53,0.0,0,0.0,2.3225,18.088,9.2763,160.2708,1.0075,0.0217,0.4698,,,
2025-07-01 11:00:00,nmpc,2025-07-01 00:00:00,1,11,0.0302,43.141,150.9945,14.733,2.0,0.2233,0.3057,0,11.584,5.3089,1.5,0.127,0,5.716,1.7755,10.0,1.0,0,12.292,2.4153,29.592,9.4998,160.4943,0.9527,0.0269,0.38,,,
2025-07-01 11:15:00,nmpc,2025-07-01 00:00:00,1,11,0.0302,43.141,150.9945,14.708,2.0,0.2456,0.309,0,12.191,5.401,1.5,0.1225,0,5.511,1.8172,7.48,0.0,0,0.0,2.4153,17.702,9.6334,160.6279,1.0137,0.0255,0.3775,,,
2025-07-01 11:30:00,nmpc,2025-07-01 00:00:00,1,11,0.0302,43.141,150.9945,14.717,2.0,0.2351,0.3069,0,11.893,5.4908,1.5,0.1185,0,5.332,1.8574,10.0,1.0,0,12.292,2.5081,29.517,9.8563,160.8508,1.0157,0.0265,0.3728,,,
2025-07-01 11:45:00,nmpc,2025-07-01 00:00:00,1,11,0.0302,43.141,150.9945,14.711,2.0,0.1451,0.2761,0,9.103,5.5595,1.5,0.2277,0,10.244,1.9348,6.97,0.0,0,0.0,2.5081,19.348,10.0023,160.9968,1.0174,0.0214,0.1867,,,
2025-07-01 12:00:00,nmpc,2025-07-01 00:00:00,1,12,0.03556,43.141,150.9945,14.593,2.0,0.3275,0.3149,0,14.28,5.6864,1.66,0.0001,0,0.005,1.9348,10.0,1.0,0,12.292,2.6174,26.577,10.2386,161.2331,0.9931,0.035,0.383,,,
2025-07-01 12:15:00,nmpc,2025-07-01 00:00:00,1,12,0.03556,43.141,150.9945,14.733,2.0,0.2551,0.3194,0,12.63,5.7987,1.5,0.2192,0,9.865,2.0225,6.6,0.0,0,0.0,2.6174,22.495,10.4386,161.4331,1.0167,0.0457,0.3877,,,
2025-07-01 12:30:00,nmpc,2025-07-01 00:00:00,1,12,0.03556,43.141,150.9945,14.744,2.0,0.2553,0.3232,0,12.711,5.9117,1.655,0.0,0,0.0,2.0225,10.0,1.0,0,12.292,2.7267,25.003,10.6609,161.6554,0.9196,0.0306,0.3707,,,
2025-07-01 12:45:00,nmpc,2025-07-01 00:00:00,1,12,0.03556,43.141,150.9945,14.751,2.0,0.2537,0.3233,0,12.676,6.0244,1.5,0.2145,0,9.655,2.1083,6.38,0.0,0,0.0,2.7267,22.331,10.8594,161.8539,0.9616,0.0481,0.3618,,,
2025-07-01 13:00:00,nmpc,2025-07-01 00:00:00,1,13,0.04154,43.141,150.9945,14.755,2.0,0.2427,0.3196,0,12.336,6.1525,1.652,0.0001,0,0.005,2.1084,10.0,1.0,0,12.292,2.8543,24.633,11.1152,162.1097,0.9574,0.0367,0.3656,,,
2025-07-01 13:15:00,nmpc,2025-07-01 00:00:00,1,13,0.04154,43.141,150.9945,14.745,2.0,0.2688,0.3283,0,13.139,6.289,1.5,0.2123,0,9.553,2.2076,6.26,0.0,0,0.0,2.8543,22.692,11.3509,162.3454,0.9755,0.0466,0.3409,,,
2025-07-01 13:30:00,nmpc,2025-07-01 00:00:00,1,13,0.04154,43.141,150.9945,14.768,2.0,0.2818,0.3512,0,13.919,6.4335,1.651,0.0,0,0.0,2.2076,10.0,1.0,0,12.292,2.9819,26.21,11.623,162.6176,1.0179,0.0298,0.3564,,,
2025-07-01 13:45:00,nmpc,2025-07-01 00:00:00,1,13,0.04154,43.141,150.9945,14.782,2.0,0.2537,0.3269,0,12.747,6.5659,1.5,0.2114,0,9.512,2.3064,6.21,0.0,0,0.0,2.9819,22.259,11.8542,162.8487,1.1148,0.0487,0.3879,,,
2025-07-01 14:00:00,nmpc,2025-07-01 00:00:00,1,14,0.04507,43.141,150.9945,14.781,2.0,0.2917,0.3473,0,14.077,6.7245,1.651,0.0,0,0.0,2.3064,10.0,1.0,0,12.292,3.1204,26.369,12.1513,163.1458,0.9626,0.0323,0.3817,,,
2025-07-01 14:15:00,nmpc,2025-07-01 00:00:00,1,14,0.04507,43.141,150.9945,14.818,2.0,0.2764,0.35,0,13.763,6.8796,1.5,0.2112,0,9.502,2.4134,6.19,0.0,0,0.0,3.1204,23.265,12.4135,163.408,0.9683,0.0491,0.3613,,,
2025-07-01 14:30:00,nmpc,2025-07-01 00:00:00,1,14,0.04507,43.141,150.9945,14.825,2.0,0.2983,0.3646,0,14.589,7.044,1.651,0.0,0,0.0,2.4134,10.0,1.0,0,12.292,3.2589,26.881,12.7163,163.7108,1.2293,0.0313,0.3573,,,
2025-07-01 14:45:00,nmpc,2025-07-01 00:00:00,1,14,0.04507,43.141,150.9945,14.85,2.0,0.2754,0.3576,0,13.895,7.2005,1.5,0.2114,0,9.511,2.5206,6.18,0.0,0,0.0,3.2589,23.406,12.9801,163.9746,1.4092,0.0553,0.367,,,
2025-07-01 15:00:00,nmpc,2025-07-01 00:00:00,1,15,0.0482,43.141,150.9945,14.846,2.0,0.2912,0.3632,0,14.389,7.3739,1.651,0.0,0,0.0,2.5206,10.0,1.0,0,12.292,3.4071,26.681,13.3016,164.2961,1.3123,0.0311,0.3669,,,
2025-07-01 15:15:00,nmpc,2025-07-01 00:00:00,1,15,0.0482,43.141,150.9945,14.86,2.0,0.2881,0.3656,0,14.363,7.547,1.5,0.212,0,9.538,2.6355,6.19,0.0,0,0.0,3.4071,23.901,13.5896,164.5841,1.3485,0.048,0.3653,,,
2025-07-01 15:30:00,nmpc,2025-07-01 00:00:00,1,15,0.0482,43.141,150.9945,14.867,2.0,0.3157,0.379,0,15.3,7.7313,1.651,0.0,0,0.001,2.6355,10.0,1.0,0,12.292,3.5552,27.592,13.9221,164.9166,1.5425,0.0372,0.3642,,,
2025-07-01 15:45:00,nmpc,2025-07-01 00:00:00,1,15,0.0482,43.141,150.9945,14.902,2.0,0.3265,0.3926,0,15.837,7.9222,1.5,0.1064,0,4.787,2.6932,6.21,0.0,0,0.0,3.5552,20.624,14.1706,165.1651,1.2634,0.0434,0.3626,,,
2025-07-01 16:00:00,nmpc,2025-07-01 00:00:00,1,16,0.04747,43.141,150.9945,14.938,2.0,0.2704,0.3776,0,14.181,8.0905,1.5,0.214,0,9.629,2.8075,10.0,1.0,0,12.292,3.701,36.102,14.599,165.5935,1.2327,0.0265,0.3909,,,
2025-07-01 16:15:00,nmpc,2025-07-01 00:00:00,1,16,0.04747,43.141,150.9945,14.898,2.0,0.2856,0.3742,0,14.478,8.2623,1.653,0.0,0,0.0,2.8075,6.25,0.0,0,0.0,3.701,14.478,14.7708,165.7653,1.5591,0.0294,0.3934,,,
2025-07-01 16:30:00,nmpc,2025-07-01 00:00:00,1,16,0.04747,43.141,150.9945,14.889,2.0,0.2984,0.3773,0,14.85,8.4385,1.5,0.2165,0,9.744,2.9231,10.0,1.0,0,12.292,3.8469,36.886,15.2086,166.2031,1.1543,0.0479,0.3945,,,
2025-07-01 16:45:00,nmpc,2025-07-01 00:00:00,1,16,0.04747,43.141,150.9945,14.898,2.0,0.2949,0.3779,0,14.776,8.6139,1.655,0.0,0,0.0,2.9231,6.32,0.0,0,0.0,3.8469,14.776,15.3839,166.3784,1.0215,0.0346,0.3869,,,
2025-07-01 17:00:00,nmpc,2025-07-01 00:00:00,1,17,0.046,43.141,150.9945,14.899,2.0,0.3041,0.3823,0,15.087,8.7874,1.5,0.2204,0,9.92,3.0372,10.0,1.0,0,12.292,3.9883,37.298,15.8129,166.8074,1.2381,0.0494,0.3941,,,
2025-07-01 17:15:00,nmpc,2025-07-01 00:00:00,1,17,0.046,43.141,150.9945,14.911,2.0,0.3032,0.3848,0,15.117,8.9612,1.658,0.0,0,0.0,3.0372,6.43,0.0,0,0.0,3.9883,15.117,15.9867,166.9812,1.2807,0.0327,0.4139,,,
2025-07-01 17:30:00,nmpc,2025-07-01 00:00:00,1,17,0.046,43.141,150.9945,14.917,2.0,0.2982,0.3844,0,14.988,9.1336,1.5,0.1122,0,5.049,3.0953,10.0,1.0,0,12.292,4.1296,32.328,16.3585,167.353,1.2329,0.0582,0.366,,,
2025-07-01 17:45:00,nmpc,2025-07-01 00:00:00,1,17,0.046,43.141,150.9945,14.916,2.0,0.3576,0.4095,0,16.928,9.3283,1.5,0.1138,0,5.121,3.1542,6.58,0.0,0,0.0,4.1296,22.049,16.6121,167.6066,1.4772,0.0233,0.4339,,,
2025-07-01 18:00:00,nmpc,2025-07-01 00:00:00,1,18,0.05598,43.141,150.9945,14.983,2.0,0.246,0.3784,0,13.612,9.5188,1.5,0.1156,0,5.203,3.227,10.0,1.0,0,12.292,4.3017,31.106,17.0474,168.0419,0.8061,0.0298,0.3997,,,
2025-07-01 18:15:00,nmpc,2025-07-01 00:00:00,1,18,0.05598,43.141,150.9945,14.901,2.0,0.2828,0.3735,0,14.397,9.7202,1.5,0.1176,0,5.294,3.3011,6.79,0.0,0,0.0,4.3017,19.69,17.323,168.3175,1.0429,0.0317,0.1931,,,
2025-07-01 18:30:00,nmpc,2025-07-01 00:00:00,1,18,0.05598,43.141,150.9945,14.888,2.0,0.2963,0.376,0,14.77,9.9269,1.5,0.1198,0,5.392,3.3765,10.0,1.0,0,12.292,4.4737,32.454,17.7771,168.7717,0.519,0.0258,0.4589,,,
2025-07-01 18:45:00,nmpc,2025-07-01 00:00:00,1,18,0.05598,43.141,150.9945,14.894,2.0,0.2924,0.376,0,14.678,10.1324,1.5,0.1221,0,5.496,3.4534,7.05,0.0,0,0.0,4.4737,20.174,18.0595,169.054,0.9963,0.0218,0.3395,,,
2025-07-01 19:00:00,nmpc,2025-07-01 00:00:00,1,19,0.11084,43.141,150.9945,14.894,2.0,0.3098,0.3834,0,15.247,10.5549,1.5,0.1245,0,5.604,3.6087,10.0,1.0,0,12.292,4.8143,33.143,18.9779,169.9724,1.5245,0.024,0.4799,,,
2025-07-01 19:15:00,nmpc,2025-07-01 00:00:00,1,19,0.11084,43.141,150.9945,14.914,2.0,0.3051,0.3864,0,15.195,10.9759,1.5,0.1269,0,5.711,3.767,7.33,0.0,0,0.0,4.8143,20.906,19.5572,170.5517,0.5487,0.0254,0.4283,,,
2025-07-01 19:30:00,nmpc,2025-07-01 00:00:00,1,19,0.11084,43.141,150.9945,14.922,2.0,0.3121,0.3913,0,15.464,11.4044,1.5,0.1292,0,5.815,3.9281,10.0,1.0,0,12.292,5.1549,33.57,20.4874,171.4819,1.4097,0.0292,0.4364,,,
2025-07-01 19:45:00,nmpc,2025-07-01 00:00:00,1,19,0.11084,43.141,150.9945,14.935,2.0,0.2561,0.3707,0,13.696,11.7839,1.5,0.1314,0,5.911,4.0919,7.62,1.0,0,12.292,5.4955,31.898,21.3713,172.3658,1.5753,0.025,0.5317,,,
2025-07-01 20:00:00,nmpc,2025-07-01 00:00:00,1,20,0.10645,43.141,150.9945,14.88,2.0,0.289,0.371,0,14.493,12.1696,1.5,0.1332,0,5.996,4.2515,5.36,0.0,0,0.0,5.4955,20.489,21.9166,172.9111,1.4579,0.0335,0.4261,,,
2025-07-01 20:15:00,nmpc,2025-07-01 00:00:00,1,20,0.10645,43.141,150.9945,14.881,2.0,0.2706,0.3633,0,13.894,12.5394,1.5,0.1348,0,6.067,4.4129,10.0,1.0,0,12.292,5.8226,32.253,22.7749,173.7694,1.0189,0.0275,0.5162,,,
2025-07-01 20:30:00,nmpc,2025-07-01 00:00:00,1,20,0.10645,43.141,150.9945,14.86,2.0,0.2683,0.3576,0,13.725,12.9046,1.5,0.136,0,6.12,4.5758,7.96,1.0,0,12.292,6.1497,32.136,23.6301,174.6246,0.976,0.0222,0.5587,,,
2025-07-01 20:45:00,nmpc,2025-07-01 00:00:00,1,20,0.10645,43.141,150.9945,14.844,2.0,0.261,0.3498,0,13.389,13.2609,1.5,0.1367,0,6.152,4.7395,5.98,0.0,0,0.0,6.1497,19.541,24.1502,175.1447,1.0107,0.0252,0.1105,,,
2025-07-01 21:00:00,nmpc,2025-07-01 00:00:00,1,21,0.08595,43.141,150.9945,14.825,2.0,0.2689,0.3485,0,13.554,13.5522,1.5,0.137,0,6.163,4.8719,10.0,1.0,0,12.292,6.4138,32.009,24.838,175.8325,1.0062,0.0228,0.4612,,,
2025-07-01 21:15:00,nmpc,2025-07-01 00:00:00,1,21,0.08595,43.141,150.9945,14.821,2.0,0.2353,0.3513,0,12.802,13.8273,1.5,0.1367,0,6.152,5.0041,8.09,1.0,0,12.292,6.678,31.247,25.5094,176.5039,1.0399,0.026,0.4913,,,
2025-07-01 21:30:00,nmpc,2025-07-01 00:00:00,1,21,0.08595,43.141,150.9945,14.757,2.0,0.2646,0.3304,0,13.083,14.1084,1.5,0.136,0,6.12,5.1356,6.16,0.0,0,0.0,6.678,19.203,25.922,176.9165,1.0669,0.0237,0.5601,,,
2025-07-01 21:45:00,nmpc,2025-07-01 00:00:00,1,21,0.08595,43.141,150.9945,14.77,2.0,0.2246,0.3155,0,11.818,14.3623,1.5,0.1348,0,6.067,5.266,10.0,1.0,0,12.292,6.9421,30.176,26.5704,177.5649,1.0429,0.0255,0.5832,,,
2025-07-01 22:00:00,nmpc,2025-07-01 00:00:00,1,22,0.0611,43.141,150.9945,14.734,2.0,0.206,0.3093,0,11.244,14.5341,1.5,0.2646,0,11.907,5.4479,7.96,1.0,0,12.292,7.1298,35.443,27.1118,178.1063,1.0296,0.0291,0.3978,,,
2025-07-01 22:15:00,nmpc,2025-07-01 00:00:00,1,22,0.0611,43.141,150.9945,14.676,2.0,0.2303,0.2943,0,11.524,14.7101,1.687,0.0,0,0.001,5.4479,5.82,0.0,0,0.0,7.1298,11.524,27.2878,178.2823,1.0023,0.0353,0.2529,,,
2025-07-01 22:30:00,nmpc,2025-07-01 00:00:00,1,22,0.0611,43.141,150.9945,14.678,2.0,0.2487,0.303,0,12.142,14.8956,1.5,0.2561,0,11.525,5.6239,10.0,1.0,0,12.292,7.3176,35.96,27.8371,178.8316,1.0102,0.0416,0.3835,,,
2025-07-01 22:45:00,nmpc,2025-07-01 00:00:00,1,22,0.0611,43.141,150.9945,14.7,2.0,0.2024,0.2997,0,10.962,15.063,1.681,0.0,0,0.0,5.6239,7.62,1.0,0,12.292,7.5053,23.253,28.1923,179.1868,1.0235,0.0305,0.3621,,,
2025-07-01 23:00:00,nmpc,2025-07-01 00:00:00,1,23,0.04691,43.141,150.9945,14.648,2.0,0.2421,0.2944,0,11.809,15.2015,1.5,0.1245,0,5.604,5.6897,5.09,0.0,0,0.0,7.5053,17.412,28.3965,179.391,1.0236,0.049,0.366,,,
2025-07-01 23:15:00,nmpc,2025-07-01 00:00:00,1,23,0.04691,43.141,150.9945,14.67,2.0,0.255,0.3117,0,12.473,15.3478,1.5,0.1221,0,5.496,5.7541,10.0,1.0,0,12.292,7.6495,30.261,28.7514,179.7459,0.9971,0.0263,0.3462,,,
2025-07-01 23:30:00,nmpc,2025-07-01 00:00:00,1,23,0.04691,43.141,150.9945,14.692,2.0,0.2333,0.2997,0,11.705,15.4851,1.5,0.1198,0,5.392,5.8174,7.19,0.0,0,0.0,7.6495,17.097,28.9519,179.9464,0.9699,0.021,0.3682,,,
2025-07-01 23:45:00,nmpc,2025-07-01 00:00:00,1,23,0.04691,43.141,150.9945,14.692,2.0,0.2307,0.2987,0,11.621,15.6213,1.5,0.1176,0,5.294,5.8794,10.0,1.0,0,12.292,7.7937,29.206,29.2944,180.2889,1.0071,0.0294,0.3676,,,
2025-07-02 00:00:00,nmpc,2025-07-01 00:00:00,2,0,0.03801,43.141,150.9945,14.689,2.0,0.233,0.3052,0,11.811,15.7336,1.5,0.1156,0,5.203,5.9289,6.91,0.0,0,0.0,7.7937,17.013,29.4561,180.4506,1.0195,0.0372,0.3527,,,
2025-07-02 00:15:00,nmpc,2025-07-01 00:00:00,2,0,0.03801,43.141,150.9945,14.682,2.0,0.2282,0.2995,0,11.579,15.8436,1.5,0.1138,0,5.121,5.9775,10.0,1.0,0,12.292,7.9105,28.991,29.7316,180.7261,1.0932,0.0237,0.3546,,,
2025-07-02 00:30:00,nmpc,2025-07-01 00:00:00,2,0,0.03801,43.141,150.9945,14.674,2.0,0.2808,0.3249,0,13.362,15.9706,1.5,0.1122,0,5.049,6.0255,6.68,0.0,0,0.0,7.9105,18.41,29.9065,180.901,1.0426,0.0219,0.357,,,
2025-07-02 00:45:00,nmpc,2025-07-01 00:00:00,2,0,0.03801,43.141,150.9945,14.722,2.0,0.1986,0.2871,0,10.613,16.0714,1.5,0.1108,0,4.986,6.0729,10.0,1.0,0,12.292,8.0273,27.891,30.1716,181.1661,0.9818,0.0236,0.3519,,,
2025-07-02 01:00:00,nmpc,2025-07-01 00:00:00,2,1,0.03437,43.141,150.9945,14.68,2.0,0.2811,0.3315,0,13.502,16.1874,1.5,0.1096,0,4.934,6.1153,6.5,0.0,0,0.0,8.0273,18.435,30.33,181.3245,1.0526,0.0275,0.3618,,,
2025-07-02 01:15:00,nmpc,2025-07-01 00:00:00,2,1,0.03437,43.141,150.9945,14.719,2.0,0.1429,0.2679,0,8.884,16.2638,1.5,0.1087,0,4.89,6.1573,10.0,1.0,0,12.292,8.1329,26.066,30.5539,181.5484,1.0021,0.0277,0.3589,,,
2025-07-02 01:30:00,nmpc,2025-07-01 00:00:00,2,1,0.03437,43.141,150.9945,14.608,2.0,0.3268,0.3186,0,14.339,16.387,1.5,0.1079,0,4.854,6.199,6.37,0.0,0,0.0,8.1329,19.193,30.7189,181.7134,1.0532,0.021,0.3572,,,
2025-07-02 01:45:00,nmpc,2025-07-01 00:00:00,2,1,0.03437,43.141,150.9945,14.742,2.0,0.3811,0.2675,0,14.607,16.5125,1.5,0.1072,0,4.826,6.2405,10.0,1.0,0,12.292,8.2385,31.724,30.9914,181.9859,0.9692,0.0401,0.3748,,,
2025-07-02 02:00:00,nmpc,2025-07-01 00:00:00,2,2,0.03326,43.141,150.9945,15.037,2.0,0.0182,0.2944,0,6.424,16.5659,1.5,0.1054,0,4.741,6.2799,6.28,0.0,0,0.0,8.2385,11.165,31.0843,182.0788,0.5592,0.0249,0.3853,,,
2025-07-02 02:15:00,nmpc,2025-07-01 00:00:00,2,2,0.03326,43.141,150.9945,14.678,2.0,0.3301,0.3377,0,14.806,16.689,1.5,0.1054,0,4.741,6.3193,10.0,1.0,0,12.292,8.3407,31.839,31.349,182.3435,1.005,0.0231,0.3573,,,
2025-07-02 02:30:00,nmpc,2025-07-01 00:00:00,2,2,0.03326,43.141,150.9945,14.793,2.0,0.2944,0.3734,0,14.672,16.811,1.5,0.1054,0,4.741,6.3587,6.17,0.0,0,0.0,8.3407,19.413,31.5104,182.5049,1.0214,0.0262,0.3908,,,
2025-07-02 02:45:00,nmpc,2025-07-01 00:00:00,2,2,0.03326,43.141,150.9945,14.8,2.0,0.3115,0.3604,0,14.818,16.9342,1.5,0.1054,0,4.741,6.3982,10.0,1.0,0,12.292,8.4429,31.852,31.7753,182.7698,1.0921,0.0389,0.3694,,,
2025-07-02 03:00:00,nmpc,2025-07-01 00:00:00,2,3,0.03038,43.141,150.9945,14.853,2.0,0.2957,0.367,0,14.573,17.0449,1.5,0.1054,0,4.742,6.4342,6.17,0.0,0,0.0,8.4429,19.315,31.922,182.9165,1.3892,0.0333,0.3547,,,
2025-07-02 03:15:00,nmpc,2025-07-01 00:00:00,2,3,0.03038,43.141,150.9945,14.87,2.0,0.2984,0.3725,0,14.75,17.1569,1.5,0.1054,0,4.743,6.4702,10.0,1.0,0,12.292,8.5363,31.784,32.1634,183.1579,1.5315,0.0329,0.3646,,,
2025-07-02 03:30:00,nmpc,2025-07-01 00:00:00,2,3,0.03038,43.141,150.9945,14.885,2.0,0.3046,0.3789,0,15.029,17.2711,1.5,0.1054,0,4.744,6.5062,6.17,0.0,0,0.0,8.5363,19.773,32.3136,183.3081,1.4544,0.0378,0.1955,,,
2025-07-02 03:45:00,nmpc,2025-07-01 00:00:00,2,3,0.03038,43.141,150.9945,14.902,2.0,0.2788,0.3721,0,14.271,17.3795,1.5,0.1055,0,4.746,6.5423,10.0,1.0,0,12.292,8.6296,31.309,32.5514,183.5459,1.5508,0.034,0.3801,,,
2025-07-02 04:00:00,nmpc,2025-07-01 00:00:00,2,4,0.03164,43.141,150.9945,14.884,2.0,0.3652,0.4045,0,17.009,17.514,1.5,0.1056,0,4.75,6.5799,6.18,0.0,0,0.0,8.6296,21.759,32.7235,183.718,0.8964,0.0333,0.4064,,,
2025-07-02 04:15:00,nmpc,2025-07-01 00:00:00,2,4,0.03164,43.141,150.9945,14.97,2.0,0.2544,0.3787,0,13.818,17.6233,1.5,0.1057,0,4.757,6.6175,10.0,1.0,0,12.292,8.7268,30.867,32.9676,183.9621,1.1199,0.0342,0.4022,,,
2025-07-02 04:30:00,nmpc,2025-07-01 00:00:00,2,4,0.03164,43.141,150.9945,14.901,2.0,0.305,0.3832,0,15.127,17.743,1.5,0.1059,0,4.767,6.6552,6.19,0.0,0,0.0,8.7268,19.894,33.125,184.1195,1.1112,0.0326,0.2884,,,
2025-07-02 04:45:00,nmpc,2025-07-01 00:00:00,2,4,0.03164,43.141,150.9945,14.913,2.0,0.3006,0.3843,0,15.045,17.862,1.5,0.1063,0,4.784,6.693,10.0,1.0,0,12.292,8.8241,32.121,33.3791,184.3736,1.0272,0.0217,0.3699,,,
2025-07-02 05:00:00,nmpc,2025-07-01 00:00:00,2,5,0.03293,43.141,150.9945,14.916,2.0,0.3064,0.3875,0,15.25,17.9875,1.5,0.1069,0,4.809,6.7326,6.23,0.0,0,0.0,8.8241,20.059,33.5442,184.5387,1.1593,0.0326,0.3986,,,
2025-07-02 05:15:00,nmpc,2025-07-01 00:00:00,2,5,0.03293,43.141,150.9945,14.925,2.0,0.3108,0.3916,0,15.437,18.1146,1.5,0.1077,0,4.845,6.7725,10.0,1.0,0,12.292,8.9253,32.574,33.8124,184.8069,1.0764,0.0308,0.3755,,,
2025-07-02 05:30:00,nmpc,2025-07-01 00:00:00,2,5,0.03293,43.141,150.9945,14.935,2.0,0.3067,0.3925,0,15.357,18.241,1.5,0.1088,0,4.897,6.8128,6.31,0.0,0,0.0,8.9253,20.254,33.9791,184.9736,1.2452,0.0328,0.3841,,,
2025-07-02 05:45:00,nmpc,2025-07-01 00:00:00,2,5,0.03293,43.141,150.9945,14.938,2.0,0.302,0.3911,0,15.217,18.3663,1.5,0.1104,0,4.968,6.8537,10.0,1.0,0,12.292,9.0265,32.476,34.2465,185.241,0.8381,0.023,0.3842,,,
2025-07-02 06:00:00,nmpc,2025-07-01 00:00:00,2,6,0.03774,43.141,150.9945,14.934,2.0,0.3472,0.3661,0,15.794,18.5153,1.5,0.3461,0,15.576,7.0007,6.48,0.0,0,0.0,9.0265,31.37,34.5424,185.5369,1.0148,0.0275,0.4113,,,
2025-07-02 06:15:00,nmpc,2025-07-01 00:00:00,2,6,0.03774,43.141,150.9945,15.04,2.0,0.2727,0.4045,0,14.782,18.6548,1.833,0.0,0,0.0,7.0007,10.0,1.0,0,12.292,9.1424,27.074,34.7979,185.7924,0.9822,0.0495,0.3702,,,
2025-07-02 06:30:00,nmpc,2025-07-01 00:00:00,2,6,0.03774,43.141,150.9945,14.969,2.0,0.2909,0.3942,0,15.012,18.7964,1.669,0.0,0,0.0,7.0007,6.76,0.0,0,0.0,9.1424,15.012,34.9395,185.934,0.6703,0.0991,0.6061,,,
2025-07-02 06:45:00,nmpc,2025-07-01 00:00:00,2,6,0.03774,43.141,150.9945,14.942,2.0,0.3006,0.3917,0,15.194,18.9398,1.5,0.1225,0,5.511,7.0527,10.0,1.0,0,12.292,9.2584,32.997,35.2508,186.2453,0.8691,0.059,0.4138,,,
2025-07-02 07:00:00,nmpc,2025-07-01 00:00:00,2,7,0.03294,43.141,150.9945,14.936,2.0,0.3001,0.3897,0,15.143,19.0645,1.5,0.259,0,11.657,7.1487,7.21,0.0,0,0.0,9.2584,26.8,35.4715,186.466,0.7173,0.0424,0.4969,,,
2025-07-02 07:15:00,nmpc,2025-07-01 00:00:00,2,7,0.03294,43.141,150.9945,14.93,2.0,0.305,0.3905,0,15.276,19.1903,1.688,0.0,0,0.0,7.1487,10.0,1.0,0,12.292,9.3596,27.568,35.6986,186.6931,0.8673,0.0285,0.5456,,,
2025-07-02 07:30:00,nmpc,2025-07-01 00:00:00,2,7,0.03294,43.141,150.9945,14.933,2.0,0.2903,0.3848,0,14.805,19.3122,1.5,0.1373,0,6.179,7.1995,7.79,1.0,0,12.292,9.4608,33.276,35.9726,186.9671,1.0301,0.0488,0.4064,,,
2025-07-02 07:45:00,nmpc,2025-07-01 00:00:00,2,7,0.03294,43.141,150.9945,14.917,2.0,0.2813,0.3864,0,14.622,19.4326,1.5,0.1426,0,6.416,7.2524,5.89,0.0,0,0.0,9.4608,21.039,36.1458,187.1403,1.019,0.026,0.3615,,,
2025-07-02 08:00:00,nmpc,2025-07-01 00:00:00,2,8,0.03076,43.141,150.9945,14.885,2.0,0.2702,0.364,0,13.9,19.5395,1.5,0.1475,0,6.639,7.3034,10.0,1.0,0,12.292,9.5554,32.831,36.3983,187.3928,1.1443,0.0266,0.5265,,,
2025-07-02 08:15:00,nmpc,2025-07-01 00:00:00,2,8,0.03076,43.141,150.9945,14.863,2.0,0.2918,0.3678,0,14.497,19.651,1.5,0.1518,0,6.833,7.356,8.73,1.0,0,12.292,9.6499,33.622,36.6569,187.6514,1.5612,0.0282,0.5647,,,
2025-07-02 08:30:00,nmpc,2025-07-01 00:00:00,2,8,0.03076,43.141,150.9945,14.872,2.0,0.2815,0.3658,0,14.208,19.7602,1.5,0.1552,0,6.983,7.4097,7.71,1.0,0,12.292,9.7444,33.483,36.9144,187.9089,1.0158,0.0318,0.5908,,,
2025-07-02 08:45:00,nmpc,2025-07-01 00:00:00,2,8,0.03076,43.141,150.9945,14.867,2.0,0.2675,0.3476,0,13.502,19.8641,1.5,0.1573,0,7.079,7.4641,6.9,0.0,0,0.0,9.7444,20.581,37.0726,188.0671,1.0825,0.0313,0.5021,,,
2025-07-02 09:00:00,nmpc,2025-07-01 00:00:00,2,9,0.02977,43.141,150.9945,14.862,2.0,0.2242,0.3387,0,12.279,19.9555,1.5,0.158,0,7.112,7.5171,10.0,1.0,0,12.292,9.8359,31.682,37.3084,188.3029,1.0491,0.0284,0.4907,,,
2025-07-02 09:15:00,nmpc,2025-07-01 00:00:00,2,9,0.02977,43.141,150.9945,14.796,2.0,0.2637,0.3389,0,13.232,20.0539,1.5,0.1573,0,7.079,7.5697,9.36,1.0,0,12.292,9.9274,32.603,37.5511,188.5456,0.9566,0.0239,0.3924,,,
2025-07-02 09:30:00,nmpc,2025-07-01 00:00:00,2,9,0.02977,43.141,150.9945,14.796,2.0,0.2662,0.3409,0,13.335,20.1532,1.5,0.1552,0,6.983,7.6217,8.68,1.0,0,12.292,10.0189,32.61,37.7938,188.7883,1.0117,0.0247,0.5157,,,
2025-07-02 09:45:00,nmpc,2025-07-01 00:00:00,2,9,0.02977,43.141,150.9945,14.798,2.0,0.2258,0.334,0,12.223,20.2442,1.5,0.1518,0,6.833,7.6726,7.87,1.0,0,12.292,10.1103,31.348,38.0271,189.0216,1.0082,0.0251,0.4959,,,
2025-07-02 10:00:00,nmpc,2025-07-01 00:00:00,2,10,0.03007,43.141,150.9945,14.74,2.0,0.2532,0.3206,0,12.61,20.339,1.5,0.1475,0,6.639,7.7225,6.86,0.0,0,0.0,10.1103,19.249,38.1718,189.1663,1.0008,0.0217,0.5256,,,
2025-07-02 10:15:00,nmpc,2025-07-01 00:00:00,2,10,0.03007,43.141,150.9945,14.747,2.0,0.2261,0.3113,0,11.769,20.4274,1.5,0.1426,0,6.416,7.7707,10.0,1.0,0,12.292,10.2027,30.476,38.4009,189.3954,0.979,0.0233,0.3621,,,
2025-07-02 10:30:00,nmpc,2025-07-01 00:00:00,2,10,0.03007,43.141,150.9945,14.719,2.0,0.1687,0.2789,0,9.728,20.5006,1.5,0.1373,0,6.179,7.8172,8.43,1.0,0,12.292,10.2951,28.198,38.6129,189.6074,0.9636,0.0319,0.3832,,,
2025-07-02 10:45:00,nmpc,2025-07-01 00:00:00,2,10,0.03007,43.141,150.9945,14.638,2.0,0.2912,0.3107,0,13.321,20.6007,1.5,0.132,0,5.941,7.8618,6.53,0.0,0,0.0,10.2951,19.262,38.7577,189.7522,1.0159,0.0227,0.293,,,
2025-07-02 11:00:00,nmpc,2025-07-01 00:00:00,2,11,0.03405,43.141,150.9945,14.722,2.0,0.2433,0.3115,0,12.186,20.7044,1.5,0.127,0,5.716,7.9105,10.0,1.0,0,12.292,10.3998,30.193,39.0147,190.0092,0.9922,0.0264,0.3599,,,
2025-07-02 11:15:00,nmpc,2025-07-01 00:00:00,2,11,0.03405,43.141,150.9945,14.723,2.0,0.2516,0.3155,0,12.467,20.8105,1.5,0.1225,0,5.511,7.9574,7.48,0.0,0,0.0,10.3998,17.978,39.1677,190.1622,1.0313,0.0227,0.3699,,,
2025-07-02 11:30:00,nmpc,2025-07-01 00:00:00,2,11,0.03405,43.141,150.9945,14.734,2.0,0.2458,0.3157,0,12.331,20.9155,1.5,0.1185,0,5.332,8.0028,10.0,1.0,0,12.292,10.5044,29.955,39.4227,190.4172,1.0155,0.0263,0.3847,,,
2025-07-02 11:45:00,nmpc,2025-07-01 00:00:00,2,11,0.03405,43.141,150.9945,14.735,2.0,0.2322,0.3103,0,11.894,21.0168,1.5,0.1152,0,5.183,8.0469,6.97,0.0,0,0.0,10.5044,17.076,39.5681,190.5626,0.9866,0.0378,0.3546,,,
2025-07-02 12:00:00,nmpc,2025-07-01 00:00:00,2,12,0.03488,43.141,150.9945,14.719,2.0,0.265,0.3311,0,13.105,21.131,1.5,0.1125,0,5.062,8.091,10.0,1.0,0,12.292,10.6116,30.459,39.8337,190.8282,0.9777,0.0345,0.3833,,,
2025-07-02 12:15:00,nmpc,2025-07-01 00:00:00,2,12,0.03488,43.141,150.9945,14.732,2.0,0.2352,0.3183,0,12.127,21.2368,1.5,0.3269,0,14.71,8.2193,6.6,0.0,0,0.0,10.6116,26.837,40.0677,191.0622,0.9714,0.0253,0.3727,,,
2025-07-02 12:30:00,nmpc,2025-07-01 00:00:00,2,12,0.03488,43.141,150.9945,14.711,2.0,0.2709,0.3322,0,13.269,21.3525,1.808,0.0,0,0.0,8.2193,10.0,1.0,0,12.292,10.7188,25.561,40.2906,191.2851,0.9938,0.0392,0.3839,,,
2025-07-02 12:45:00,nmpc,2025-07-01 00:00:00,2,12,0.03488,43.141,150.9945,14.732,2.0,0.2669,0.3241,0,13.01,21.4659,1.653,0.0002,0,0.01,8.2194,6.38,0.0,0,0.0,10.7188,13.02,40.4041,191.3986,1.0106,0.175,0.3528,,,
2025-07-02 13:00:00,nmpc,2025-07-01 00:00:00,2,13,0.04025,43.141,150.9945,14.757,2.0,0.1965,0.3003,0,10.831,21.5749,1.5,0.2132,0,9.594,8.3159,10.0,1.0,0,12.292,10.8425,32.716,40.7333,191.7278,1.0212,0.0446,0.3564,,,
2025-07-02 13:15:00,nmpc,2025-07-01 00:00:00,2,13,0.04025,43.141,150.9945,14.694,2.0,0.3278,0.3414,0,14.826,21.7241,1.652,0.0,0,0.0,8.3159,6.26,0.0,0,0.0,10.8425,14.826,40.8825,191.877,1.0094,0.0301,0.3568,,,
2025-07-02 13:30:00,nmpc,2025-07-01 00:00:00,2,13,0.04025,43.141,150.9945,14.8,2.0,0.2396,0.3296,0,12.465,21.8495,1.5,0.2117,0,9.527,8.4118,10.0,1.0,0,12.292,10.9662,34.284,41.2275,192.222,0.9915,0.0467,0.3157,,,
2025-07-02 13:45:00,nmpc,2025-07-01 00:00:00,2,13,0.04025,43.141,150.9945,14.771,2.0,0.3019,0.349,0,14.357,21.994,1.651,0.0,0,0.0,8.4118,6.21,0.0,0,0.0,10.9662,14.357,41.372,192.3665,0.9558,0.0313,0.397,,,
2025-07-02 14:00:00,nmpc,2025-07-01 00:00:00,2,14,0.03953,43.141,150.9945,14.823,2.0,0.2883,0.3562,0,14.177,22.1341,1.5,0.2112,0,9.504,8.5057,10.0,1.0,0,12.292,11.0876,35.973,41.7275,192.722,1.1708,0.0522,0.3788,,,
2025-07-02 14:15:00,nmpc,2025-07-01 00:00:00,2,14,0.03953,43.141,150.9945,14.842,2.0,0.2765,0.356,0,13.89,22.2714,1.651,0.0,0,0.0,8.5057,6.19,0.0,0,0.0,11.0876,13.89,41.8647,192.8592,1.1285,0.0323,0.4377,,,
2025-07-02 14:30:00,nmpc,2025-07-01 00:00:00,2,14,0.03953,43.141,150.9945,14.841,2.0,0.3089,0.381,0,15.176,22.4214,1.5,0.2112,0,9.504,8.5997,10.0,1.0,0,12.292,11.2091,36.973,42.2301,193.2246,0.7219,0.0477,0.398,,,
2025-07-02 14:45:00,nmpc,2025-07-01 00:00:00,2,14,0.03953,43.141,150.9945,14.863,2.0,0.2876,0.366,0,14.36,22.5633,1.651,0.0,0,0.0,8.5997,6.18,0.0,0,0.0,11.2091,14.36,42.372,193.3665,1.2765,0.032,0.4236,,,
2025-07-02 15:00:00,nmpc,2025-07-01 00:00:00,2,15,0.043,43.141,150.9945,14.868,2.0,0.2917,0.369,0,14.519,22.7194,1.5,0.2116,0,9.522,8.702,10.0,1.0,0,12.292,11.3412,36.333,42.7626,193.7571,1.5643,0.0521,0.3641,,,
2025-07-02 15:15:00,nmpc,2025-07-01 00:00:00,2,15,0.043,43.141,150.9945,14.876,2.0,0.2772,0.3648,0,14.085,22.8708,1.651,0.0,0,0.0,8.702,6.19,0.0,0,0.0,11.3412,14.085,42.914,193.9085,1.2563,0.0328,0.3744,,,
2025-07-02 15:30:00,nmpc,2025-07-01 00:00:00,2,15,0.043,43.141,150.9945,14.865,2.0,0.2969,0.3705,0,14.674,23.0285,1.5,0.2124,0,9.56,8.8048,10.0,1.0,0,12.292,11.4734,36.526,43.3067,194.3012,1.4713,0.0493,0.3644,,,
2025-07-02 15:45:00,nmpc,2025-07-01 00:00:00,2,15,0.043,43.141,150.9945,14.879,2.0,0.2951,0.3735,0,14.691,23.1864,1.652,0.0,0,0.0,8.8048,6.21,0.0,0,0.0,11.4734,14.691,43.4646,194.4591,1.5227,0.0396,0.3767,,,
2025-07-02 16:00:00,nmpc,2025-07-01 00:00:00,2,16,0.04053,43.141,150.9945,14.887,2.0,0.2939,0.3749,0,14.693,23.3353,1.5,0.214,0,9.629,8.9024,10.0,1.0,0,12.292,11.5979,36.614,43.8356,194.8301,1.4597,0.0486,0.3533,,,
2025-07-02 16:15:00,nmpc,2025-07-01 00:00:00,2,16,0.04053,43.141,150.9945,14.891,2.0,0.2928,0.3755,0,14.678,23.484,1.653,0.0,0,0.0,8.9024,6.25,0.0,0,0.0,11.5979,14.678,43.9843,194.9788,1.1097,0.0354,0.3901,,,
2025-07-02 16:30:00,nmpc,2025-07-01 00:00:00,2,16,0.04053,43.141,150.9945,14.893,2.0,0.2956,0.377,0,14.773,23.6337,1.5,0.2165,0,9.744,9.0011,10.0,1.0,0,12.292,11.7225,36.809,44.3573,195.3518,1.1083,0.0482,0.3779,,,
2025-07-02 16:45:00,nmpc,2025-07-01 00:00:00,2,16,0.04053,43.141,150.9945,14.897,2.0,0.2983,0.3792,0,14.885,23.7846,1.655,0.0,0,0.0,9.0011,6.32,0.0,0,0.0,11.7225,14.885,44.5081,195.5026,1.1909,0.026,0.3759,,,
2025-07-02 17:00:00,nmpc,2025-07-01 00:00:00,2,17,0.04166,43.141,150.9945,14.903,2.0,0.2909,0.3775,0,14.671,23.9374,1.5,0.2204,0,9.92,9.1044,10.0,1.0,0,12.292,11.8505,36.883,44.8922,195.8867,0.9911,0.0475,0.3789,,,
2025-07-02 17:15:00,nmpc,2025-07-01 00:00:00,2,17,0.04166,43.141,150.9945,14.898,2.0,0.3033,0.3802,0,15.025,24.0939,1.658,0.0,0,0.0,9.1044,6.43,0.0,0,0.0,11.8505,15.025,45.0487,196.0432,1.0865,0.0316,0.3777,,,
2025-07-02 17:30:00,nmpc,2025-07-01 00:00:00,2,17,0.04166,43.141,150.9945,14.911,2.0,0.3021,0.3843,0,15.079,24.2509,1.5,0.226,0,10.169,9.2103,10.0,1.0,0,12.292,11.9785,37.54,45.4397,196.4342,1.0807,0.0496,0.4102,,,
2025-07-02 17:45:00,nmpc,2025-07-01 00:00:00,2,17,0.04166,43.141,150.9945,14.916,2.0,0.2819,0.3742,0,14.387,24.4007,1.662,0.0,0,0.001,9.2103,6.58,0.0,0,0.0,11.9785,14.388,45.5896,196.5841,1.075,0.0404,0.5381,,,
2025-07-02 18:00:00,nmpc,2025-07-01 00:00:00,2,18,0.04851,43.141,150.9945,14.901,2.0,0.2829,0.3735,0,14.398,24.5753,1.5,0.1156,0,5.203,9.2734,10.0,1.0,0,12.292,12.1276,31.892,45.9763,196.9708,1.0852,0.0353,0.3862,,,
2025-07-02 18:15:00,nmpc,2025-07-01 00:00:00,2,18,0.04851,43.141,150.9945,14.888,2.0,0.2882,0.3726,0,14.509,24.7513,1.5,0.2375,0,10.686,9.403,6.79,0.0,0,0.0,12.1276,25.195,46.2819,197.2764,0.9724,0.0257,0.1534,,,
2025-07-02 18:30:00,nmpc,2025-07-01 00:00:00,2,18,0.04851,43.141,150.9945,14.885,2.0,0.2972,0.3757,0,14.785,24.9306,1.671,0.0,0,0.0,9.403,10.0,1.0,0,12.292,12.2766,27.077,46.6103,197.6048,0.9334,0.03,0.4555,,,
2025-07-02 18:45:00,nmpc,2025-07-01 00:00:00,2,18,0.04851,43.141,150.9945,14.893,2.0,0.2987,0.3735,0,14.777,25.1098,1.5,0.1221,0,5.496,9.4697,7.05,0.0,0,0.0,12.2766,20.273,46.8561,197.8506,0.982,0.055,0.5747,,,
2025-07-02 19:00:00,nmpc,2025-07-01 00:00:00,2,19,0.06234,43.141,150.9945,14.907,2.0,0.3076,0.3858,0,15.241,25.3473,1.5,0.1245,0,5.604,9.557,10.0,1.0,0,12.292,12.4682,33.136,47.3726,198.3671,1.3434,0.0217,0.4971,,,
2025-07-02 19:15:00,nmpc,2025-07-01 00:00:00,2,19,0.06234,43.141,150.9945,14.92,2.0,0.3076,0.389,0,15.307,25.5859,1.5,0.1269,0,5.711,9.646,7.33,0.0,0,0.0,12.4682,21.018,47.7001,198.6946,0.8319,0.0354,0.4813,,,
2025-07-02 19:30:00,nmpc,2025-07-01 00:00:00,2,19,0.06234,43.141,150.9945,14.928,2.0,0.3049,0.39,0,15.264,25.8238,1.5,0.1292,0,5.815,9.7366,10.0,1.0,0,12.292,12.6598,33.371,48.2202,199.2147,1.3368,0.0267,0.4499,,,
2025-07-02 19:45:00,nmpc,2025-07-01 00:00:00,2,19,0.06234,43.141,150.9945,14.931,2.0,0.2663,0.3742,0,14.013,26.0422,1.5,0.1314,0,5.911,9.8288,7.62,1.0,0,12.292,12.8513,32.216,48.7223,199.7168,1.5614,0.0264,0.5182,,,
2025-07-02 20:00:00,nmpc,2025-07-01 00:00:00,2,20,0.06365,43.141,150.9945,14.889,2.0,0.267,0.3639,0,13.82,26.2621,1.5,0.1332,0,5.996,9.9242,5.36,0.0,0,0.0,12.8513,19.816,49.0376,200.0321,1.3857,0.028,0.5225,,,
2025-07-02 20:15:00,nmpc,2025-07-01 00:00:00,2,20,0.06365,43.141,150.9945,14.862,2.0,0.2767,0.3613,0,14.001,26.4849,1.5,0.1348,0,6.067,10.0207,10.0,1.0,0,12.292,13.0469,32.359,49.5525,200.547,1.1637,0.0256,0.5354,,,
2025-07-02 20:30:00,nmpc,2025-07-01 00:00:00,2,20,0.06365,43.141,150.9945,14.855,2.0,0.272,0.3573,0,13.808,26.7046,1.5,0.136,0,6.12,10.1181,7.96,1.0,0,12.292,13.2425,32.219,50.0652,201.0597,0.9879,0.0255,0.5365,,,
2025-07-02 20:45:00,nmpc,2025-07-01 00:00:00,2,20,0.06365,43.141,150.9945,14.845,2.0,0.2802,0.3583,0,14.024,26.9278,1.5,0.1367,0,6.152,10.216,5.98,0.0,0,0.0,13.2425,20.177,50.3863,201.3808,1.0035,0.0218,0.5136,,,
2025-07-02 21:00:00,nmpc,2025-07-01 00:00:00,2,21,0.05719,43.141,150.9945,14.847,2.0,0.1349,0.3364,0,10.083,27.0719,1.5,0.137,0,6.163,10.3041,10.0,1.0,0,12.292,13.4183,28.538,50.7943,201.7888,1.0435,0.0267,0.4337,,,
2025-07-02 21:15:00,nmpc,2025-07-01 00:00:00,2,21,0.05719,43.141,150.9945,14.632,2.0,0.3153,0.3198,0,14.088,27.2733,1.5,0.1367,0,6.152,10.3921,8.09,1.0,0,12.292,13.594,32.532,51.2594,202.2539,1.0739,0.0216,0.5122,,,
2025-07-02 21:30:00,nmpc,2025-07-01 00:00:00,2,21,0.05719,43.141,150.9945,14.745,2.0,0.2659,0.3328,0,13.161,27.4615,1.5,0.136,0,6.12,10.4796,6.16,0.0,0,0.0,13.594,19.281,51.5351,202.5296,1.0365,0.025,0.4374,,,
2025-07-02 21:45:00,nmpc,2025-07-01 00:00:00,2,21,0.05719,43.141,150.9945,14.757,2.0,0.2086,0.3417,0,11.965,27.6326,1.5,0.1348,0,6.067,10.5663,10.0,1.0,0,12.292,13.7697,30.324,51.9686,202.9631,1.0077,0.0216,0.4677,,,
2025-07-02 22:00:00,nmpc,2025-07-01 00:00:00,2,22,0.04197,43.141,150.9945,14.66,2.0,0.2903,0.3168,0,13.425,27.7734,1.5,0.1332,0,5.996,10.6292,7.96,1.0,0,12.292,13.8987,31.712,52.3014,203.2959,1.0781,0.0265,0.4823,,,
2025-07-02 22:15:00,nmpc,2025-07-01 00:00:00,2,22,0.04197,43.141,150.9945,14.734,2.0,0.2481,0.3201,0,12.476,27.9043,1.5,0.1314,0,5.911,10.6912,5.82,0.0,0,0.0,13.8987,18.387,52.4943,203.4888,1.0707,0.0209,0.2276,,,
2025-07-02 22:30:00,nmpc,2025-07-01 00:00:00,2,22,0.04197,43.141,150.9945,14.733,2.0,0.2638,0.3239,0,12.93,28.04,1.5,0.1292,0,5.815,10.7522,10.0,1.0,0,12.292,14.0277,31.036,52.8199,203.8144,1.056,0.0232,0.4209,,,
2025-07-02 22:45:00,nmpc,2025-07-01 00:00:00,2,22,0.04197,43.141,150.9945,14.753,2.0,0.2009,0.3224,0,11.386,28.1595,1.5,0.1269,0,5.711,10.8122,7.62,1.0,0,12.292,14.1567,29.389,53.1283,204.1228,0.9744,0.022,0.3643,,,
2025-07-02 23:00:00,nmpc,2025-07-01 00:00:00,2,23,0.035,43.141,150.9945,14.669,2.0,0.2709,0.3099,0,12.818,28.2716,1.5,0.1245,0,5.604,10.8612,5.09,0.0,0,0.0,14.1567,18.422,53.2895,204.284,0.9981,0.023,0.3894,,,
2025-07-02 23:15:00,nmpc,2025-07-01 00:00:00,2,23,0.035,43.141,150.9945,14.719,2.0,0.1853,0.2919,0,10.392,28.3626,1.5,0.1221,0,5.496,10.9093,10.0,1.0,0,12.292,14.2642,28.18,53.5361,204.5306,0.9743,0.0222,0.3498,,,
2025-07-02 23:30:00,nmpc,2025-07-01 00:00:00,2,23,0.035,43.141,150.9945,14.649,2.0,0.2405,0.3054,0,11.993,28.4675,1.5,0.1198,0,5.392,10.9565,7.19,0.0,0,0.0,14.2642,17.386,53.6882,204.6827,1.0579,0.0263,0.3587,,,
2025-07-02 23:45:00,nmpc,2025-07-01 00:00:00,2,23,0.035,43.141,150.9945,14.653,2.0,0.2524,0.2987,0,12.145,28.5738,1.5,0.1176,0,5.294,11.0028,10.0,1.0,0,12.292,14.3718,29.731,53.9483,204.9428,0.5975,0.0271,0.3506,,,
2025-07-03 00:00:00,nmpc,2025-07-01 00:00:00,3,0,0.03424,43.141,150.9945,14.688,2.0,0.2201,0.2943,0,11.279,28.6703,1.5,0.1156,0,5.203,11.0473,6.91,0.0,0,0.0,14.3718,16.482,54.0894,205.0839,1.0497,0.0248,0.3726,,,
2025-07-03 00:15:00,nmpc,2025-07-01 00:00:00,3,0,0.03424,43.141,150.9945,14.673,2.0,0.2141,0.2867,0,10.979,28.7643,1.5,0.1138,0,5.121,11.0912,10.0,1.0,0,12.292,14.477,28.391,54.3325,205.327,1.0597,0.0305,0.3584,,,
2025-07-03 00:30:00,nmpc,2025-07-01 00:00:00,3,0,0.03424,43.141,150.9945,14.658,2.0,0.2534,0.2998,0,12.192,28.8687,1.5,0.1122,0,5.049,11.1344,6.68,0.0,0,0.0,14.477,17.241,54.48,205.4745,1.0153,0.0232,0.3421,,,
2025-07-03 00:45:00,nmpc,2025-07-01 00:00:00,3,0,0.03424,43.141,150.9945,14.692,2.0,0.2719,0.3176,0,12.998,28.9799,1.5,0.2204,0,9.92,11.2193,10.0,1.0,0,12.292,14.5822,35.209,54.7814,205.7759,1.0109,0.0362,0.3627,,,
2025-07-03 01:00:00,nmpc,2025-07-01 00:00:00,3,1,0.03063,43.141,150.9945,14.734,2.0,0.1544,0.3169,0,10.155,29.0577,1.656,0.0001,0,0.003,11.2193,6.5,0.0,0,0.0,14.5822,10.158,54.8592,205.8537,1.0331,0.0373,0.3485,,,
2025-07-03 01:15:00,nmpc,2025-07-01 00:00:00,3,1,0.03063,43.141,150.9945,14.578,2.0,0.2976,0.2993,0,13.244,29.1591,1.5,0.2165,0,9.744,11.2939,10.0,1.0,0,12.292,14.6763,35.28,55.1294,206.1239,1.0356,0.0376,0.3649,,,
2025-07-03 01:30:00,nmpc,2025-07-01 00:00:00,3,1,0.03063,43.141,150.9945,14.688,2.0,0.2826,0.3198,0,13.301,29.261,1.654,0.0,0,0.0,11.2939,6.37,0.0,0,0.0,14.6763,13.301,55.2312,206.2257,0.9651,0.031,0.3824,,,
2025-07-03 01:45:00,nmpc,2025-07-01 00:00:00,3,1,0.03063,43.141,150.9945,14.746,2.0,0.275,0.331,0,13.344,29.3631,1.5,0.2126,0,9.567,11.3672,10.0,1.0,0,12.292,14.7705,35.202,55.5008,206.4953,0.9428,0.0473,0.3918,,,
2025-07-03 02:00:00,nmpc,2025-07-01 00:00:00,3,2,0.02916,43.141,150.9945,14.775,2.0,0.2816,0.3414,0,13.715,29.4631,1.65,0.0,0,0.0,11.3672,6.28,0.0,0,0.0,14.7705,13.715,55.6008,206.5953,1.0276,0.0281,0.3755,,,
2025-07-03 02:15:00,nmpc,2025-07-01 00:00:00,3,2,0.02916,43.141,150.9945,14.803,2.0,0.2892,0.3589,0,14.253,29.567,1.5,0.3161,0,14.224,11.4709,10.0,1.0,0,12.292,14.8601,40.769,55.898,206.8925,1.1199,0.0472,0.376,,,
2025-07-03 02:30:00,nmpc,2025-07-01 00:00:00,3,2,0.02916,43.141,150.9945,14.82,2.0,0.2997,0.3662,0,14.654,29.6739,1.8,0.0,0,0.0,11.4709,6.17,0.0,0,0.0,14.8601,14.654,56.0048,206.9993,1.2351,0.0418,0.3833,,,
2025-07-03 02:45:00,nmpc,2025-07-01 00:00:00,3,2,0.02916,43.141,150.9945,14.845,2.0,0.2829,0.3541,0,14.002,29.7759,1.65,0.0,0,0.0,11.4709,10.0,1.0,0,12.292,14.9497,26.294,56.1965,207.191,1.1779,0.1485,0.3788,,,
2025-07-03 03:00:00,nmpc,2025-07-01 00:00:00,3,3,0.02853,43.141,150.9945,14.858,2.0,0.2891,0.3654,0,14.382,29.8785,1.5,0.2108,0,9.484,11.5385,6.17,0.0,0,0.0,14.9497,23.866,56.3667,207.3612,1.5251,0.0611,0.3669,,,
2025-07-03 03:15:00,nmpc,2025-07-01 00:00:00,3,3,0.02853,43.141,150.9945,14.866,2.0,0.2894,0.3676,0,14.434,29.9815,1.65,0.0,0,0.002,11.5385,10.0,1.0,0,12.292,15.0373,26.727,56.5573,207.5518,1.5398,0.0343,0.3572,,,
2025-07-03 03:30:00,nmpc,2025-07-01 00:00:00,3,3,0.02853,43.141,150.9945,14.872,2.0,0.3228,0.3834,0,15.561,30.0924,1.5,0.2109,0,9.49,11.6062,6.17,0.0,0,0.0,15.0373,25.051,56.736,207.7305,1.4971,0.0402,0.3427,,,
2025-07-03 03:45:00,nmpc,2025-07-01 00:00:00,3,3,0.02853,43.141,150.9945,14.914,2.0,0.2772,0.3744,0,14.28,30.1943,1.65,0.0001,0,0.005,11.6063,10.0,1.0,0,12.292,15.125,26.577,56.9256,207.9201,1.4609,0.0342,0.373,,,
2025-07-03 04:00:00,nmpc,2025-07-01 00:00:00,3,4,0.02877,43.141,150.9945,14.89,2.0,0.2937,0.3755,0,14.698,30.3,1.5,0.2113,0,9.507,11.6746,6.18,0.0,0,0.0,15.125,24.205,57.0997,208.0942,1.4443,0.0385,0.3957,,,
2025-07-03 04:15:00,nmpc,2025-07-01 00:00:00,3,4,0.02877,43.141,150.9945,14.893,2.0,0.2948,0.3766,0,14.749,30.4061,1.651,0.0,0,0.0,11.6746,10.0,1.0,0,12.292,15.2134,27.04,57.2942,208.2887,1.0585,0.0301,0.415,,,
2025-07-03 04:30:00,nmpc,2025-07-01 00:00:00,3,4,0.02877,43.141,150.9945,14.896,2.0,0.3182,0.3882,0,15.547,30.5179,1.5,0.2122,0,9.551,11.7433,6.19,0.0,0,0.0,15.2134,25.098,57.4747,208.4692,1.0281,0.0469,0.3796,,,
2025-07-03 04:45:00,nmpc,2025-07-01 00:00:00,3,4,0.02877,43.141,150.9945,14.924,2.0,0.298,0.3858,0,15.01,30.6259,1.652,0.0,0,0.0,11.7433,10.0,1.0,0,12.292,15.3018,27.302,57.671,208.6655,1.3068,0.0344,0.4131,,,
2025-07-03 05:00:00,nmpc,2025-07-01 00:00:00,3,5,0.03048,43.141,150.9945,14.92,2.0,0.308,0.3892,0,15.32,30.7426,1.5,0.2145,0,9.654,11.8169,6.23,0.0,0,0.0,15.3018,24.974,57.8613,208.8558,1.0928,0.0483,0.363,,,
2025-07-03 05:15:00,nmpc,2025-07-01 00:00:00,3,5,0.03048,43.141,150.9945,14.929,2.0,0.3079,0.3914,0,15.365,30.8597,1.654,0.0,0,0.0,11.8169,10.0,1.0,0,12.292,15.3955,27.657,58.0721,209.0666,1.2427,0.0299,0.3813,,,
2025-07-03 05:30:00,nmpc,2025-07-01 00:00:00,3,5,0.03048,43.141,150.9945,14.935,2.0,0.3086,0.3932,0,15.418,30.9772,1.5,0.2192,0,9.865,11.8921,6.31,0.0,0,0.0,15.3955,25.283,58.2647,209.2592,1.0041,0.049,0.3737,,,
2025-07-03 05:45:00,nmpc,2025-07-01 00:00:00,3,5,0.03048,43.141,150.9945,14.94,2.0,0.3011,0.3912,0,15.197,31.093,1.658,0.0,0,0.0,11.8921,10.0,1.0,0,12.292,15.4892,27.489,58.4742,209.4687,0.3913,0.0308,0.3626,,,
2025-07-03 06:00:00,nmpc,2025-07-01 00:00:00,3,6,0.03152,43.141,150.9945,14.934,2.0,0.3065,0.3922,0,15.345,31.2139,1.5,0.2277,0,10.244,11.9728,6.48,0.0,0,0.0,15.4892,25.589,58.6759,209.6704,1.0032,0.0479,0.4086,,,
2025-07-03 06:15:00,nmpc,2025-07-01 00:00:00,3,6,0.03152,43.141,150.9945,14.937,2.0,0.3065,0.3928,0,15.359,31.3349,1.664,0.0,0,0.0,11.9728,10.0,1.0,0,12.292,15.586,27.651,58.8937,209.8882,1.0301,0.0274,0.4337,,,
2025-07-03 06:30:00,nmpc,2025-07-01 00:00:00,3,6,0.03152,43.141,150.9945,14.939,2.0,0.3052,0.3927,0,15.325,31.4557,1.5,0.1185,0,5.332,12.0148,6.76,0.0,0,0.0,15.586,20.657,59.0565,210.051,0.5761,0.0508,0.1989,,,
2025-07-03 06:45:00,nmpc,2025-07-01 00:00:00,3,6,0.03152,43.141,150.9945,14.938,2.0,0.3063,0.39,0,15.297,31.5762,1.5,0.1225,0,5.511,12.0582,10.0,1.0,0,12.292,15.6829,33.099,59.3173,210.3118,0.9923,0.0264,0.4474,,,
2025-07-03 07:00:00,nmpc,2025-07-01 00:00:00,3,7,0.02814,43.141,150.9945,14.943,2.0,0.3031,0.393,0,15.279,31.6837,1.5,0.127,0,5.716,12.0984,7.21,0.0,0,0.0,15.6829,20.994,59.465,210.4595,0.2004,0.0298,0.5051,,,
2025-07-03 07:15:00,nmpc,2025-07-01 00:00:00,3,7,0.02814,43.141,150.9945,14.939,2.0,0.301,0.391,0,15.19,31.7906,1.5,0.132,0,5.941,12.1402,10.0,1.0,0,12.292,15.7693,33.423,59.7002,210.6947,0.6692,0.0263,0.5724,,,
2025-07-03 07:30:00,nmpc,2025-07-01 00:00:00,3,7,0.02814,43.141,150.9945,14.934,2.0,0.2943,0.3868,0,14.943,31.8957,1.5,0.1373,0,6.179,12.1837,7.79,1.0,0,12.292,15.8558,33.413,59.9352,210.9297,0.431,0.0258,0.3825,,,
2025-07-03 07:45:00,nmpc,2025-07-01 00:00:00,3,7,0.02814,43.141,150.9945,14.923,2.0,0.2874,0.381,0,14.658,31.9988,1.5,0.1426,0,6.416,12.2288,5.89,0.0,0,0.0,15.8558,21.074,60.0835,211.078,1.0425,0.025,0.1383,,,
2025-07-03 08:00:00,nmpc,2025-07-01 00:00:00,3,8,0.02849,43.141,150.9945,14.907,2.0,0.2835,0.3755,0,14.454,32.1018,1.5,0.1475,0,6.639,12.2761,10.0,1.0,0,12.292,15.9434,33.385,60.3213,211.3158,1.1173,0.026,0.5312,,,
2025-07-03 08:15:00,nmpc,2025-07-01 00:00:00,3,8,0.02849,43.141,150.9945,14.893,2.0,0.2852,0.3726,0,14.434,32.2046,1.5,0.1518,0,6.833,12.3248,8.73,1.0,0,12.292,16.0309,33.559,60.5603,211.5548,1.5865,0.0283,0.5262,,,
2025-07-03 08:30:00,nmpc,2025-07-01 00:00:00,3,8,0.02849,43.141,150.9945,14.885,2.0,0.1685,0.4251,0,12.696,32.295,1.5,0.1552,0,6.983,12.3745,7.71,1.0,0,12.292,16.1185,31.971,60.788,211.7825,1.1513,0.0332,0.4869,,,
