timestamp,strategy,sim_start_date,day_of_sim,hour_of_day,price_per_kwh,rolling_peak_kw,cumulative_demand_charge_usd,gst_level_ft,hpt_level_ft,well_speed,booster_speed,booster_count,gwtp_power_kw,gwtp_energy_cost_cumulative_usd,do_mg_l,blower_duty,blower_count,wwtp_power_kw,wwtp_energy_cost_cumulative_usd,wet_well_level_ft,ls_pump_speed,ls_pump_count,ls_power_kw,ls_energy_cost_cumulative_usd,total_power_kw,total_energy_cost_cumulative_usd,total_bill_cumulative_usd,gwtp_solve_time_s,wwtp_solve_time_s,ls_solve_time_s,gwtp_solver_status,wwtp_solver_status,ls_solver_status
2025-07-03 08:45:00,nmpc,2025-07-01 00:00:00,3,8,0.02849,43.141,150.9945,14.609,2.0,0.3809,0.3421,0,16.119,32.4098,1.5,0.1573,0,7.079,12.425,6.9,1.0,0,12.292,16.206,35.49,61.0408,212.0353,1.0487,0.0308,0.5249,,,
2025-07-03 09:00:00,nmpc,2025-07-01 00:00:00,3,9,0.02984,43.141,150.9945,14.805,2.0,0.2618,0.3403,0,13.215,32.5084,1.5,0.158,0,7.112,12.478,6.22,0.0,0,0.0,16.206,20.327,61.1924,212.1869,1.0134,0.0286,0.1296,,,
2025-07-03 09:15:00,nmpc,2025-07-01 00:00:00,3,9,0.02984,43.141,150.9945,14.8,2.0,0.2599,0.3382,0,13.128,32.6063,1.5,0.1573,0,7.079,12.5308,10.0,1.0,0,12.292,16.2977,32.498,61.4349,212.4294,0.9995,0.0239,0.5528,,,
2025-07-03 09:30:00,nmpc,2025-07-01 00:00:00,3,9,0.02984,43.141,150.9945,14.794,2.0,0.2306,0.3243,0,12.142,32.6969,1.5,0.1552,0,6.983,12.5829,9.32,1.0,0,12.292,16.3894,31.417,61.6692,212.6637,0.8484,0.0237,0.4859,,,
2025-07-03 09:45:00,nmpc,2025-07-01 00:00:00,3,9,0.02984,43.141,150.9945,14.758,2.0,0.2461,0.3217,0,12.461,32.7899,1.5,0.1518,0,6.833,12.6339,8.51,1.0,0,12.292,16.4811,31.586,61.9049,212.8994,1.0173,0.0252,0.3976,,,
2025-07-03 10:00:00,nmpc,2025-07-01 00:00:00,3,10,0.03323,43.141,150.9945,14.751,2.0,0.231,0.3139,0,11.939,32.889,1.5,0.1475,0,6.639,12.689,7.49,1.0,0,12.292,16.5832,30.87,62.1613,213.1558,1.028,0.0219,0.361,,,
2025-07-03 10:15:00,nmpc,2025-07-01 00:00:00,3,10,0.03323,43.141,150.9945,14.728,2.0,0.2406,0.312,0,12.131,32.9898,1.5,0.1426,0,6.416,12.7424,6.22,0.0,0,0.0,16.5832,18.547,62.3154,213.3099,1.0121,0.023,0.1672,,,
2025-07-03 10:30:00,nmpc,2025-07-01 00:00:00,3,10,0.03323,43.141,150.9945,14.725,2.0,0.2451,0.3132,0,12.264,33.0917,1.5,0.1373,0,6.179,12.7937,10.0,1.0,0,12.292,16.6853,30.734,62.5707,213.5652,0.9875,0.0372,0.3562,,,
2025-07-03 10:45:00,nmpc,2025-07-01 00:00:00,3,10,0.03323,43.141,150.9945,14.727,2.0,0.258,0.3199,0,12.708,33.1973,1.5,0.132,0,5.941,12.843,8.11,1.0,0,12.292,16.7874,30.941,62.8278,213.8223,1.0136,0.028,0.359,,,
2025-07-03 11:00:00,nmpc,2025-07-01 00:00:00,3,11,0.03612,43.141,150.9945,14.743,2.0,0.1926,0.2957,0,10.644,33.2934,1.5,0.127,0,5.716,12.8947,5.89,0.0,0,0.0,16.7874,16.359,62.9755,213.97,0.9722,0.0237,0.4027,,,
2025-07-03 11:15:00,nmpc,2025-07-01 00:00:00,3,11,0.03612,43.141,150.9945,14.68,2.0,0.2584,0.3073,0,12.462,33.4059,1.5,0.1225,0,5.511,12.9444,10.0,1.0,0,12.292,16.8984,30.265,63.2488,214.2433,1.0421,0.0265,0.3612,,,
2025-07-03 11:30:00,nmpc,2025-07-01 00:00:00,3,11,0.03612,43.141,150.9945,14.712,2.0,0.2339,0.3066,0,11.86,33.513,1.5,0.1185,0,5.332,12.9926,7.21,0.0,0,0.0,16.8984,17.193,63.404,214.3985,0.9892,0.0279,0.3586,,,
2025-07-03 11:45:00,nmpc,2025-07-01 00:00:00,3,11,0.03612,43.141,150.9945,14.705,2.0,0.2825,0.3251,0,13.404,33.6341,1.5,0.1152,0,5.183,13.0394,10.0,1.0,0,12.292,17.0094,30.878,63.6829,214.6774,0.9676,0.0254,0.3807,,,
2025-07-03 12:00:00,nmpc,2025-07-01 00:00:00,3,12,0.04235,43.141,150.9945,14.755,2.0,0.2127,0.3072,0,11.362,33.7544,1.5,0.1125,0,5.062,13.093,6.76,0.0,0,0.0,17.0094,16.424,63.8567,214.8512,0.9851,0.0293,0.3922,,,
2025-07-03 12:15:00,nmpc,2025-07-01 00:00:00,3,12,0.04235,43.141,150.9945,14.71,2.0,0.251,0.3119,0,12.379,33.8854,1.5,0.1104,0,4.968,13.1456,10.0,1.0,0,12.292,17.1396,29.639,64.1705,215.165,0.9604,0.0213,0.3497,,,
2025-07-03 12:30:00,nmpc,2025-07-01 00:00:00,3,12,0.04235,43.141,150.9945,14.725,2.0,0.2586,0.3188,0,12.701,34.0199,1.5,0.1088,0,4.897,13.1974,6.48,0.0,0,0.0,17.1396,17.598,64.3569,215.3514,1.0178,0.0271,0.3536,,,
2025-07-03 12:45:00,nmpc,2025-07-01 00:00:00,3,12,0.04235,43.141,150.9945,14.743,2.0,0.249,0.3192,0,12.478,34.152,1.5,0.1077,0,4.845,13.2487,10.0,1.0,0,12.292,17.2697,29.615,64.6704,215.6649,0.9801,0.028,0.3756,,,
2025-07-03 13:00:00,nmpc,2025-07-01 00:00:00,3,13,0.04563,43.141,150.9945,14.744,2.0,0.2522,0.3209,0,12.592,34.2957,1.5,0.1069,0,4.809,13.3036,6.31,0.0,0,0.0,17.2697,17.401,64.8689,215.8634,0.9802,0.0258,0.3537,,,
2025-07-03 13:15:00,nmpc,2025-07-01 00:00:00,3,13,0.04563,43.141,150.9945,14.748,2.0,0.2798,0.3399,0,13.641,34.4513,1.5,0.1063,0,4.785,13.3581,10.0,1.0,0,12.292,17.4099,30.717,65.2193,216.2138,0.9919,0.0261,0.3759,,,
2025-07-03 13:30:00,nmpc,2025-07-01 00:00:00,3,13,0.04563,43.141,150.9945,14.775,2.0,0.2896,0.352,0,14.124,34.6124,1.5,0.2117,0,9.527,13.4668,6.23,0.0,0,0.0,17.4099,23.651,65.4891,216.4836,0.975,0.0306,0.3812,,,
2025-07-03 13:45:00,nmpc,2025-07-01 00:00:00,3,13,0.04563,43.141,150.9945,14.802,2.0,0.2649,0.3409,0,13.302,34.7641,1.651,0.0,0,0.0,13.4668,10.0,1.0,0,12.292,17.5501,25.594,65.7811,216.7756,1.0282,0.0301,0.3754,,,
2025-07-03 14:00:00,nmpc,2025-07-01 00:00:00,3,14,0.0486,43.141,150.9945,14.801,2.0,0.3432,0.333,0,15.024,34.9467,1.5,0.2112,0,9.504,13.5823,6.19,0.0,0,0.0,17.5501,24.528,66.0791,217.0736,0.4419,0.0519,0.3766,,,
2025-07-03 14:15:00,nmpc,2025-07-01 00:00:00,3,14,0.0486,43.141,150.9945,14.944,2.0,0.2206,0.3575,0,12.573,35.0994,1.65,0.0002,0,0.01,13.5824,10.0,1.0,0,12.292,17.6995,24.875,66.3813,217.3758,1.1675,0.0349,0.3697,,,
2025-07-03 14:30:00,nmpc,2025-07-01 00:00:00,3,14,0.0486,43.141,150.9945,14.847,2.0,0.2853,0.3609,0,14.2,35.272,1.5,0.2112,0,9.504,13.6979,6.18,0.0,0,0.0,17.6995,23.704,66.6694,217.6639,1.0839,0.039,0.3907,,,
2025-07-03 14:45:00,nmpc,2025-07-01 00:00:00,3,14,0.0486,43.141,150.9945,14.854,2.0,0.2667,0.3549,0,13.632,35.4376,1.651,0.0,0,0.0,13.6979,10.0,1.0,0,12.292,17.8488,25.923,66.9843,217.9788,1.5755,0.0271,0.3491,,,
2025-07-03 15:00:00,nmpc,2025-07-01 00:00:00,3,15,0.04908,43.141,150.9945,14.838,2.0,0.3012,0.3657,0,14.679,35.6177,1.5,0.2116,0,9.522,13.8147,6.19,0.0,0,0.0,17.8488,24.2,67.2813,218.2758,1.3248,0.0539,0.3754,,,
2025-07-03 15:15:00,nmpc,2025-07-01 00:00:00,3,15,0.04908,43.141,150.9945,14.867,2.0,0.2871,0.3668,0,14.363,35.7939,1.651,0.0,0,0.0,13.8147,10.0,1.0,0,12.292,17.9997,26.655,67.6083,218.6028,1.2734,0.0332,0.3871,,,
2025-07-03 15:30:00,nmpc,2025-07-01 00:00:00,3,15,0.04908,43.141,150.9945,14.87,2.0,0.2834,0.366,0,14.257,35.9689,1.5,0.2124,0,9.56,13.932,6.2,0.0,0,0.0,17.9997,23.817,67.9005,218.895,1.4122,0.0505,0.3727,,,
2025-07-03 15:45:00,nmpc,2025-07-01 00:00:00,3,15,0.04908,43.141,150.9945,14.868,2.0,0.3034,0.374,0,14.903,36.1517,1.652,0.0,0,0.0,13.932,10.0,1.0,0,12.292,18.1505,27.195,68.2342,219.2287,1.5289,0.0359,0.4103,,,
2025-07-03 16:00:00,nmpc,2025-07-01 00:00:00,3,16,0.04825,43.141,150.9945,14.889,2.0,0.2845,0.3713,0,14.391,36.3253,1.5,0.214,0,9.629,14.0482,6.23,0.0,0,0.0,18.1505,24.02,68.524,219.5185,1.4624,0.0482,0.3658,,,
2025-07-03 16:15:00,nmpc,2025-07-01 00:00:00,3,16,0.04825,43.141,150.9945,14.882,2.0,0.2969,0.3748,0,14.762,36.5034,1.653,0.0,0,0.0,14.0482,10.0,1.0,0,12.292,18.2987,27.054,68.8503,219.8448,1.2697,0.0278,0.3718,,,
2025-07-03 16:30:00,nmpc,2025-07-01 00:00:00,3,16,0.04825,43.141,150.9945,14.891,2.0,0.2973,0.3773,0,14.822,36.6822,1.5,0.2165,0,9.744,14.1657,6.28,0.0,0,0.0,18.2987,24.566,69.1466,220.1411,1.2542,0.0498,0.4125,,,
2025-07-03 16:45:00,nmpc,2025-07-01 00:00:00,3,16,0.04825,43.141,150.9945,14.897,2.0,0.2927,0.377,0,14.705,36.8596,1.655,0.0,0,0.0,14.1657,10.0,1.0,0,12.292,18.447,26.997,69.4723,220.4668,0.9738,0.0334,0.3787,,,
2025-07-03 17:00:00,nmpc,2025-07-01 00:00:00,3,17,0.04604,43.141,150.9945,14.897,2.0,0.2886,0.375,0,14.566,37.0272,1.5,0.2204,0,9.92,14.2799,6.37,0.0,0,0.0,18.447,24.485,69.7541,220.7486,1.0606,0.0483,0.4308,,,
2025-07-03 17:15:00,nmpc,2025-07-01 00:00:00,3,17,0.04604,43.141,150.9945,14.891,2.0,0.3241,0.3889,0,15.704,37.2079,1.658,0.0,0,0.0,14.2799,10.0,1.0,0,12.292,18.5885,27.995,70.0763,221.0708,1.1313,0.0261,0.3744,,,
2025-07-03 17:30:00,nmpc,2025-07-01 00:00:00,3,17,0.04604,43.141,150.9945,14.928,2.0,0.3225,0.3968,0,15.825,37.3901,1.5,0.226,0,10.169,14.397,6.5,0.0,0,0.0,18.5885,25.995,70.3755,221.37,1.0899,0.047,0.409,,,
2025-07-03 17:45:00,nmpc,2025-07-01 00:00:00,3,17,0.04604,43.141,150.9945,14.952,2.0,0.3427,0.3264,0,14.878,37.5613,1.662,0.0,0,0.001,14.397,10.0,1.0,0,12.292,18.73,27.171,70.6883,221.6828,0.9727,0.0347,0.3982,,,
2025-07-03 18:00:00,nmpc,2025-07-01 00:00:00,3,18,0.03962,43.141,150.9945,15.103,2.0,0.1022,0.3471,0,9.516,37.6556,1.5,0.2333,0,10.496,14.5009,6.68,0.0,0,0.0,18.73,20.012,70.8865,221.881,0.3667,0.056,0.1607,,,
2025-07-03 18:15:00,nmpc,2025-07-01 00:00:00,3,18,0.03962,43.141,150.9945,14.818,2.0,0.3239,0.3702,0,15.317,37.8073,1.668,0.0,0,0.0,14.5009,10.0,1.0,0,12.292,18.8517,27.608,71.16,222.1545,1.4644,0.0308,0.437,,,
2025-07-03 18:30:00,nmpc,2025-07-01 00:00:00,3,18,0.03962,43.141,150.9945,14.879,2.0,0.3002,0.3755,0,14.855,37.9544,1.5,0.1198,0,5.392,14.5543,6.91,0.0,0,0.0,18.8517,20.247,71.3605,222.355,1.0517,0.0443,0.6107,,,
2025-07-03 18:45:00,nmpc,2025-07-01 00:00:00,3,18,0.03962,43.141,150.9945,14.893,2.0,0.3086,0.3826,0,15.201,38.105,1.5,0.1221,0,5.496,14.6088,10.0,1.0,0,12.292,18.9735,32.989,71.6873,222.6818,0.9622,0.0321,0.4604,,,
2025-07-03 19:00:00,nmpc,2025-07-01 00:00:00,3,19,0.04365,43.141,150.9945,14.911,2.0,0.3114,0.3885,0,15.39,38.273,1.5,0.1245,0,5.604,14.6699,7.19,0.0,0,0.0,18.9735,20.994,71.9164,222.9109,1.4832,0.0332,0.4723,,,
2025-07-03 19:15:00,nmpc,2025-07-01 00:00:00,3,19,0.04365,43.141,150.9945,14.927,2.0,0.3109,0.3923,0,15.454,38.4416,1.5,0.1269,0,5.711,14.7323,10.0,1.0,0,12.292,19.1076,33.457,72.2814,223.276,1.3918,0.0362,0.5704,,,
2025-07-03 19:30:00,nmpc,2025-07-01 00:00:00,3,19,0.04365,43.141,150.9945,14.937,2.0,0.2993,0.3898,0,15.124,38.6066,1.5,0.1292,0,5.815,14.7957,7.48,1.0,0,12.292,19.2417,33.23,72.6441,223.6386,1.2442,0.0335,0.5,,,
2025-07-03 19:45:00,nmpc,2025-07-01 00:00:00,3,19,0.04365,43.141,150.9945,14.931,2.0,0.2751,0.3777,0,14.296,38.7626,1.5,0.1314,0,5.911,14.8602,5.09,0.0,0,0.0,19.2417,20.207,72.8646,223.8591,1.4797,0.0247,0.49,,,
2025-07-03 20:00:00,nmpc,2025-07-01 00:00:00,3,20,0.04926,43.141,150.9945,14.899,2.0,0.2722,0.3685,0,14.039,38.9355,1.5,0.1332,0,5.996,14.9341,10.0,1.0,0,12.292,19.3931,32.327,73.2627,224.2572,1.3506,0.0297,0.4919,,,
2025-07-03 20:15:00,nmpc,2025-07-01 00:00:00,3,20,0.04926,43.141,150.9945,14.874,2.0,0.2421,0.3921,0,13.795,39.1054,1.5,0.1348,0,6.067,15.0088,7.86,1.0,0,12.292,19.5445,32.154,73.6587,224.6532,1.0086,0.0306,0.4911,,,
2025-07-03 20:30:00,nmpc,2025-07-01 00:00:00,3,20,0.04926,43.141,150.9945,14.768,2.0,0.3322,0.3611,0,15.334,39.2943,1.5,0.136,0,6.12,15.0841,5.82,0.0,0,0.0,19.5445,21.454,73.9229,224.9174,0.5808,0.027,0.6497,,,
2025-07-03 20:45:00,nmpc,2025-07-01 00:00:00,3,20,0.04926,43.141,150.9945,14.855,2.0,0.2554,0.351,0,13.279,39.4578,1.5,0.1367,0,6.152,15.1599,10.0,1.0,0,12.292,19.6959,31.723,74.3135,225.308,0.9903,0.0401,0.5254,,,
2025-07-03 21:00:00,nmpc,2025-07-01 00:00:00,3,21,0.04195,43.141,150.9945,14.825,2.0,0.2718,0.35,0,13.654,39.601,1.5,0.137,0,6.163,15.2245,8.07,1.0,0,12.292,19.8248,32.109,74.6503,225.6448,1.0041,0.0225,0.487,,,
2025-07-03 21:15:00,nmpc,2025-07-01 00:00:00,3,21,0.04195,43.141,150.9945,14.824,2.0,0.121,0.3534,0,10.094,39.7069,1.5,0.1367,0,6.152,15.2891,6.16,0.0,0,0.0,19.8248,16.246,74.8207,225.8152,0.9762,0.0268,0.2688,,,
2025-07-03 21:30:00,nmpc,2025-07-01 00:00:00,3,21,0.04195,43.141,150.9945,14.563,2.0,0.3757,0.3287,0,15.719,39.8717,1.5,0.136,0,6.12,15.3532,10.0,1.0,0,12.292,19.9537,34.13,75.1786,226.1731,1.0845,0.0211,0.5122,,,
2025-07-03 21:45:00,nmpc,2025-07-01 00:00:00,3,21,0.04195,43.141,150.9945,14.767,2.0,0.266,0.3326,0,13.16,40.0097,1.5,0.1348,0,6.067,15.4169,8.03,1.0,0,12.292,20.0826,31.519,75.5092,226.5037,1.0079,0.0264,0.4497,,,
2025-07-03 22:00:00,nmpc,2025-07-01 00:00:00,3,22,0.03623,43.141,150.9945,14.779,2.0,0.2307,0.3225,0,12.108,40.1194,1.5,0.1332,0,5.996,15.4712,5.98,0.0,0,0.0,20.0826,18.104,75.6731,226.6676,0.9692,0.0197,0.3684,,,
2025-07-03 22:15:00,nmpc,2025-07-01 00:00:00,3,22,0.03623,43.141,150.9945,14.745,2.0,0.1478,0.3223,0,10.108,40.2109,1.5,0.1314,0,5.911,15.5247,10.0,1.0,0,12.292,20.1939,28.311,75.9296,226.9241,1.0274,0.0259,0.4067,,,
2025-07-03 22:30:00,nmpc,2025-07-01 00:00:00,3,22,0.03623,43.141,150.9945,14.57,2.0,0.3364,0.3133,0,14.46,40.3419,1.5,0.1292,0,5.815,15.5774,7.75,1.0,0,12.292,20.3052,32.566,76.2245,227.219,1.0477,0.0192,0.379,,,
2025-07-03 22:45:00,nmpc,2025-07-01 00:00:00,3,22,0.03623,43.141,150.9945,14.728,2.0,0.2614,0.3305,0,13.005,40.4597,1.5,0.1269,0,5.711,15.6291,5.36,0.0,0,0.0,20.3052,18.716,76.3941,227.3886,1.0294,0.0249,0.3878,,,
2025-07-03 23:00:00,nmpc,2025-07-01 00:00:00,3,23,0.03126,43.141,150.9945,14.735,2.0,0.1535,0.2771,0,9.325,40.5326,1.5,0.1245,0,5.604,15.6729,10.0,1.0,0,12.292,20.4013,27.221,76.6068,227.6013,1.0136,0.0209,0.3507,,,
2025-07-03 23:15:00,nmpc,2025-07-01 00:00:00,3,23,0.03126,43.141,150.9945,14.63,2.0,0.2454,0.3125,0,12.256,40.6284,1.5,0.1221,0,5.496,15.7158,7.33,0.0,0,0.0,20.4013,17.753,76.7455,227.74,1.0306,0.0225,0.3461,,,
2025-07-03 23:30:00,nmpc,2025-07-01 00:00:00,3,23,0.03126,43.141,150.9945,14.634,2.0,0.2939,0.311,0,13.394,40.733,1.5,0.1198,0,5.392,15.758,10.0,1.0,0,12.292,20.4974,31.078,76.9884,227.9829,0.5824,0.0285,0.3605,,,
2025-07-03 23:45:00,nmpc,2025-07-01 00:00:00,3,23,0.03126,43.141,150.9945,14.722,2.0,0.1966,0.3291,0,11.418,40.8223,1.5,0.1176,0,5.294,15.7994,7.05,0.0,0,0.0,20.4974,16.712,77.119,228.1135,0.9571,0.0232,0.3619,,,
2025-07-04 00:00:00,nmpc,2025-07-01 00:00:00,4,0,0.02959,43.141,150.9945,14.621,2.0,0.1753,0.2934,0,10.181,40.8976,1.5,0.1156,0,5.203,15.8378,10.0,1.0,0,12.292,20.5883,27.676,77.3237,228.3182,1.0326,0.0489,0.3461,,,
2025-07-04 00:15:00,nmpc,2025-07-01 00:00:00,4,0,0.02959,43.141,150.9945,14.531,2.0,0.3349,0.3027,0,14.209,41.0027,1.5,0.1138,0,5.121,15.8757,6.79,0.0,0,0.0,20.5883,19.33,77.4667,228.4612,1.0839,0.0231,0.3416,,,
2025-07-04 00:30:00,nmpc,2025-07-01 00:00:00,4,0,0.02959,43.141,150.9945,14.7,2.0,0.2647,0.3162,0,12.796,41.0974,1.5,0.1122,0,5.049,15.9131,10.0,1.0,0,12.292,20.6792,30.137,77.6897,228.6842,1.0259,0.0297,0.3591,,,
2025-07-04 00:45:00,nmpc,2025-07-01 00:00:00,4,0,0.02959,43.141,150.9945,14.732,2.0,0.2282,0.3082,0,11.756,41.1843,1.5,0.1108,0,4.986,15.95,6.58,0.0,0,0.0,20.6792,16.742,77.8135,228.808,0.99,0.038,0.3986,,,
2025-07-04 01:00:00,nmpc,2025-07-01 00:00:00,4,1,0.02771,43.141,150.9945,14.713,2.0,0.251,0.3125,0,12.392,41.2702,1.5,0.2183,0,9.823,16.018,10.0,1.0,0,12.292,20.7644,34.507,78.0526,229.0471,0.9699,0.0422,0.3558,,,
2025-07-04 01:15:00,nmpc,2025-07-01 00:00:00,4,1,0.02771,43.141,150.9945,14.726,2.0,0.298,0.336,0,14.0,41.3672,1.655,0.0,0,0.0,16.018,6.43,0.0,0,0.0,20.7644,14.0,78.1495,229.144,1.0275,0.0308,0.3513,,,
2025-07-04 01:30:00,nmpc,2025-07-01 00:00:00,4,1,0.02771,43.141,150.9945,14.788,2.0,0.2128,0.3152,0,11.528,41.447,1.5,0.2151,0,9.68,16.0851,10.0,1.0,0,12.292,20.8495,33.5,78.3816,229.3761,0.98,0.0465,0.3528,,,
2025-07-04 01:45:00,nmpc,2025-07-01 00:00:00,4,1,0.02771,43.141,150.9945,14.733,2.0,0.1692,0.2827,0,9.818,41.515,1.653,0.0,0,0.0,16.0851,6.32,0.0,0,0.0,20.8495,9.818,78.4496,229.4441,0.9886,0.0309,0.3469,,,
2025-07-04 02:00:00,nmpc,2025-07-01 00:00:00,4,2,0.02656,43.141,150.9945,14.647,2.0,0.3027,0.3182,0,13.751,41.6063,1.5,0.2107,0,9.482,16.148,10.0,1.0,0,12.292,20.9311,35.525,78.6855,229.68,0.983,0.0481,0.3664,,,
2025-07-04 02:15:00,nmpc,2025-07-01 00:00:00,4,2,0.02656,43.141,150.9945,14.741,2.0,0.3506,0.3219,0,14.978,41.7058,1.65,0.0,0,0.0,16.148,6.17,0.0,0,0.0,20.9311,14.978,78.785,229.7795,0.4566,0.0322,0.3734,,,
2025-07-04 02:30:00,nmpc,2025-07-01 00:00:00,4,2,0.02656,43.141,150.9945,14.912,2.0,0.2871,0.3179,0,13.369,41.7946,1.5,0.2107,0,9.483,16.211,10.0,1.0,0,12.292,21.0128,35.143,79.0183,230.0128,0.507,0.0548,0.4,,,
2025-07-04 02:45:00,nmpc,2025-07-01 00:00:00,4,2,0.02656,43.141,150.9945,14.979,2.0,0.1779,0.3487,0,11.367,41.87,1.65,0.0,0,0.0,16.211,6.17,0.0,0,0.0,21.0128,11.368,79.0938,230.0883,1.0276,0.0308,0.3826,,,
2025-07-04 03:00:00,nmpc,2025-07-01 00:00:00,4,3,0.02573,43.141,150.9945,14.821,2.0,0.2965,0.3593,0,14.436,41.9629,1.5,0.2108,0,9.484,16.272,10.0,1.0,0,12.292,21.0918,36.212,79.3267,230.3212,1.3485,0.0457,0.3731,,,
2025-07-04 03:15:00,nmpc,2025-07-01 00:00:00,4,3,0.02573,43.141,150.9945,14.85,2.0,0.2998,0.368,0,14.692,42.0574,1.65,0.0,0,0.002,16.272,6.17,0.0,0,0.0,21.0918,14.693,79.4212,230.4157,1.506,0.0347,0.3863,,,
2025-07-04 03:30:00,nmpc,2025-07-01 00:00:00,4,3,0.02573,43.141,150.9945,14.873,2.0,0.2778,0.3644,0,14.091,42.148,1.5,0.2109,0,9.49,16.3331,10.0,1.0,0,12.292,21.1709,35.873,79.652,230.6465,1.3164,0.0397,0.3901,,,
2025-07-04 03:45:00,nmpc,2025-07-01 00:00:00,4,3,0.02573,43.141,150.9945,14.863,2.0,0.3044,0.3734,0,14.915,42.244,1.65,0.0001,0,0.005,16.3331,6.17,0.0,0,0.0,21.1709,14.92,79.748,230.7425,1.2755,0.0345,0.401,,,
2025-07-04 04:00:00,nmpc,2025-07-01 00:00:00,4,4,0.02615,43.141,150.9945,14.887,2.0,0.2899,0.3732,0,14.559,42.3392,1.5,0.2113,0,9.507,16.3952,10.0,1.0,0,12.292,21.2513,36.357,79.9857,230.9802,1.4126,0.0393,0.3791,,,
2025-07-04 04:15:00,nmpc,2025-07-01 00:00:00,4,4,0.02615,43.141,150.9945,14.887,2.0,0.2927,0.3744,0,14.653,42.435,1.651,0.0,0,0.0,16.3952,6.18,0.0,0,0.0,21.2513,14.653,80.0814,231.0759,1.0765,0.0299,0.3782,,,
2025-07-04 04:30:00,nmpc,2025-07-01 00:00:00,4,4,0.02615,43.141,150.9945,14.889,2.0,0.3606,0.3365,0,15.515,42.5364,1.5,0.2122,0,9.551,16.4577,10.0,1.0,0,12.292,21.3316,37.358,80.3257,231.3202,1.0764,0.0515,0.3948,,,
2025-07-04 04:45:00,nmpc,2025-07-01 00:00:00,4,4,0.02615,43.141,150.9945,15.057,2.0,0.2377,0.3936,0,13.72,42.6261,1.652,0.0,0,0.0,16.4577,6.21,0.0,0,0.0,21.3316,13.72,80.4154,231.4099,1.1247,0.0343,0.3963,,,
2025-07-04 05:00:00,nmpc,2025-07-01 00:00:00,4,5,0.02632,43.141,150.9945,14.941,2.0,0.296,0.3893,0,15.033,42.725,1.5,0.2145,0,9.654,16.5212,10.0,1.0,0,12.292,21.4125,36.979,80.6587,231.6532,1.0728,0.0489,0.4115,,,
2025-07-04 05:15:00,nmpc,2025-07-01 00:00:00,4,5,0.02632,43.141,150.9945,14.929,2.0,0.3082,0.3916,0,15.376,42.8262,1.654,0.0,0,0.0,16.5212,6.26,0.0,0,0.0,21.4125,15.376,80.7599,231.7544,1.2134,0.028,0.3654,,,
2025-07-04 05:30:00,nmpc,2025-07-01 00:00:00,4,5,0.02632,43.141,150.9945,14.935,2.0,0.3078,0.3937,0,15.408,42.9275,1.5,0.2192,0,9.865,16.5861,10.0,1.0,0,12.292,21.4934,37.564,81.007,232.0015,1.0045,0.0504,0.3808,,,
2025-07-04 05:45:00,nmpc,2025-07-01 00:00:00,4,5,0.02632,43.141,150.9945,14.938,2.0,0.3018,0.391,0,15.209,43.0276,1.657,0.0001,0,0.006,16.5862,6.38,0.0,0,0.0,21.4934,15.214,81.1071,232.1016,1.0137,0.0365,0.3787,,,
2025-07-04 06:00:00,nmpc,2025-07-01 00:00:00,4,6,0.02721,43.141,150.9945,14.934,2.0,0.3066,0.3921,0,15.345,43.132,1.5,0.2277,0,10.244,16.6558,10.0,1.0,0,12.292,21.577,37.881,81.3648,232.3593,1.036,0.046,0.3605,,,
2025-07-04 06:15:00,nmpc,2025-07-01 00:00:00,4,6,0.02721,43.141,150.9945,14.937,2.0,0.3066,0.3928,0,15.359,43.2365,1.664,0.0,0,0.0,16.6558,6.6,0.0,0,0.0,21.577,15.359,81.4693,232.4638,0.3098,0.0296,0.2555,,,
2025-07-04 06:30:00,nmpc,2025-07-01 00:00:00,4,6,0.02721,43.141,150.9945,14.938,2.0,0.305,0.3926,0,15.317,43.3407,1.5,0.1185,0,5.332,16.6921,10.0,1.0,0,12.292,21.6606,32.941,81.6934,232.6879,0.8183,0.0543,0.3918,,,
2025-07-04 06:45:00,nmpc,2025-07-01 00:00:00,4,6,0.02721,43.141,150.9945,14.938,2.0,0.3027,0.3914,0,15.239,43.4443,1.5,0.1225,0,5.511,16.7296,6.97,0.0,0,0.0,21.6606,20.75,81.8345,232.829,0.531,0.0268,0.5267,,,
2025-07-04 07:00:00,nmpc,2025-07-01 00:00:00,4,7,0.0256,43.141,150.9945,14.935,2.0,0.3002,0.3896,0,15.142,43.5413,1.5,0.127,0,5.716,16.7662,10.0,1.0,0,12.292,21.7393,33.149,82.0467,233.0412,0.4099,0.03,0.2496,,,
2025-07-04 07:15:00,nmpc,2025-07-01 00:00:00,4,7,0.0256,43.141,150.9945,14.93,2.0,0.3046,0.3903,0,15.26,43.6389,1.5,0.132,0,5.941,16.8042,7.48,1.0,0,12.292,21.8179,33.493,82.261,233.2556,1.0274,0.0279,0.4791,,,
2025-07-04 07:30:00,nmpc,2025-07-01 00:00:00,4,7,0.0256,43.141,150.9945,14.932,2.0,0.2917,0.3852,0,14.848,43.7339,1.5,0.1373,0,6.179,16.8437,5.27,0.0,0,0.0,21.8179,21.027,82.3956,233.3901,1.0038,0.026,0.1476,,,
2025-07-04 07:45:00,nmpc,2025-07-01 00:00:00,4,7,0.0256,43.141,150.9945,14.918,2.0,0.2887,0.3805,0,14.681,43.8279,1.5,0.1426,0,6.416,16.8848,10.0,1.0,0,12.292,21.8966,33.389,82.6093,233.6038,0.7228,0.0251,0.4744,,,
2025-07-04 08:00:00,nmpc,2025-07-01 00:00:00,4,8,0.02547,43.141,150.9945,14.906,2.0,0.2628,0.3663,0,13.768,43.9156,1.5,0.1475,0,6.639,16.9271,8.43,1.0,0,12.292,21.9749,32.699,82.8175,233.812,0.4912,0.0264,0.5308,,,
2025-07-04 08:15:00,nmpc,2025-07-01 00:00:00,4,8,0.02547,43.141,150.9945,14.868,2.0,0.2884,0.3678,0,14.416,44.0074,1.5,0.1518,0,6.833,16.9706,7.15,0.0,0,0.0,21.9749,21.249,82.9528,233.9473,1.4904,0.0282,0.4039,,,
2025-07-04 08:30:00,nmpc,2025-07-01 00:00:00,4,8,0.02547,43.141,150.9945,14.872,2.0,0.2626,0.3578,0,13.59,44.0939,1.5,0.1552,0,6.983,17.0151,10.0,1.0,0,12.292,22.0531,32.866,83.1621,234.1566,1.0067,0.0338,0.4722,,,
2025-07-04 08:45:00,nmpc,2025-07-01 00:00:00,4,8,0.02547,43.141,150.9945,14.846,2.0,0.27,0.3542,0,13.696,44.1811,1.5,0.1573,0,7.079,17.0601,9.19,1.0,0,12.292,22.1314,33.067,83.3726,234.3671,0.9617,0.0296,0.5676,,,
2025-07-04 09:00:00,nmpc,2025-07-01 00:00:00,4,9,0.02541,43.141,150.9945,14.837,2.0,0.2576,0.3465,0,13.241,44.2652,1.5,0.158,0,7.112,17.1053,8.51,1.0,0,12.292,22.2095,32.645,83.58,234.5745,1.0173,0.0237,0.5325,,,
2025-07-04 09:15:00,nmpc,2025-07-01 00:00:00,4,9,0.02541,43.141,150.9945,14.816,2.0,0.2581,0.3417,0,13.155,44.3488,1.5,0.1573,0,7.079,17.1503,7.87,1.0,0,12.292,22.2876,32.526,83.7866,234.7811,1.0265,0.024,0.484,,,
2025-07-04 09:30:00,nmpc,2025-07-01 00:00:00,4,9,0.02541,43.141,150.9945,14.803,2.0,0.2274,0.3271,0,12.12,44.4258,1.5,0.1552,0,6.983,17.1946,7.19,0.0,0,0.0,22.2876,19.104,83.908,234.9025,1.02,0.0237,0.4371,,,
2025-07-04 09:45:00,nmpc,2025-07-01 00:00:00,4,9,0.02541,43.141,150.9945,14.758,2.0,0.2487,0.3329,0,12.75,44.5068,1.5,0.1518,0,6.833,17.238,10.0,1.0,0,12.292,22.3657,31.874,84.1105,235.105,1.0083,0.025,0.4854,,,
2025-07-04 10:00:00,nmpc,2025-07-01 00:00:00,4,10,0.02569,43.141,150.9945,14.74,2.0,0.2566,0.3218,0,12.714,44.5884,1.5,0.1475,0,6.639,17.2807,8.99,1.0,0,12.292,22.4446,31.645,84.3137,235.3082,1.0444,0.022,0.3863,,,
2025-07-04 10:15:00,nmpc,2025-07-01 00:00:00,4,10,0.02569,43.141,150.9945,14.751,2.0,0.2366,0.3159,0,12.113,44.6662,1.5,0.1426,0,6.416,17.3219,7.71,1.0,0,12.292,22.5235,30.821,84.5117,235.5062,1.0466,0.0232,0.3618,,,
2025-07-04 10:30:00,nmpc,2025-07-01 00:00:00,4,10,0.02569,43.141,150.9945,14.735,2.0,0.2158,0.3076,0,11.445,44.7397,1.5,0.1373,0,6.179,17.3616,6.14,0.0,0,0.0,22.5235,17.624,84.6249,235.6194,0.824,0.034,0.2905,,,
2025-07-04 10:45:00,nmpc,2025-07-01 00:00:00,4,10,0.02569,43.141,150.9945,14.695,2.0,0.2529,0.3086,0,12.359,44.8191,1.5,0.132,0,5.941,17.3997,10.0,1.0,0,12.292,22.6025,30.592,84.8213,235.8158,1.006,0.0228,0.3705,,,
2025-07-04 11:00:00,nmpc,2025-07-01 00:00:00,4,11,0.02873,43.141,150.9945,14.717,2.0,0.2515,0.3148,0,12.45,44.9085,1.5,0.127,0,5.716,17.4408,7.79,1.0,0,12.292,22.6908,30.457,85.0401,236.0346,0.9916,0.0279,0.3617,,,
2025-07-04 11:15:00,nmpc,2025-07-01 00:00:00,4,11,0.02873,43.141,150.9945,14.728,2.0,0.2118,0.3059,0,11.315,44.9898,1.5,0.1225,0,5.511,17.4804,5.27,0.0,0,0.0,22.6908,16.825,85.1609,236.1554,1.0312,0.0232,0.3779,,,
2025-07-04 11:30:00,nmpc,2025-07-01 00:00:00,4,11,0.02873,43.141,150.9945,14.684,2.0,0.2546,0.3069,0,12.364,45.0786,1.5,0.1185,0,5.332,17.5187,10.0,1.0,0,12.292,22.7791,29.988,85.3763,236.3708,0.7888,0.0267,0.3713,,,
2025-07-04 11:45:00,nmpc,2025-07-01 00:00:00,4,11,0.02873,43.141,150.9945,14.711,2.0,0.2073,0.2934,0,10.952,45.1573,1.5,0.1152,0,5.183,17.5559,6.97,0.0,0,0.0,22.7791,16.135,85.4922,236.4867,0.9866,0.0341,0.3625,,,
2025-07-04 12:00:00,nmpc,2025-07-01 00:00:00,4,12,0.03101,43.141,150.9945,14.675,2.0,0.2612,0.3093,0,12.572,45.2547,1.5,0.1125,0,5.062,17.5951,10.0,1.0,0,12.292,22.8743,29.925,85.7242,236.7187,0.9978,0.0351,0.3726,,,
2025-07-04 12:15:00,nmpc,2025-07-01 00:00:00,4,12,0.03101,43.141,150.9945,14.711,2.0,0.2527,0.3124,0,12.429,45.3511,1.5,0.3269,0,14.71,17.7092,6.6,0.0,0,0.0,22.8743,27.139,85.9346,236.9291,1.0118,0.0272,0.37,,,
2025-07-04 12:30:00,nmpc,2025-07-01 00:00:00,4,12,0.03101,43.141,150.9945,14.727,2.0,0.2607,0.3202,0,12.783,45.4502,1.808,0.0,0,0.0,17.7092,10.0,1.0,0,12.292,22.9696,25.074,86.129,237.1235,0.9631,0.0436,0.3831,,,
2025-07-04 12:45:00,nmpc,2025-07-01 00:00:00,4,12,0.03101,43.141,150.9945,14.747,2.0,0.2808,0.3464,0,13.799,45.5572,1.654,0.0,0,0.0,17.7092,6.38,0.0,0,0.0,22.9696,13.799,86.236,237.2305,0.9695,0.1682,0.372,,,
2025-07-04 13:00:00,nmpc,2025-07-01 00:00:00,4,13,0.03066,43.141,150.9945,14.766,2.0,0.2503,0.3243,0,12.615,45.6539,1.5,0.2132,0,9.594,17.7827,10.0,1.0,0,12.292,23.0639,34.501,86.5004,237.4949,0.984,0.0717,0.3538,,,
2025-07-04 13:15:00,nmpc,2025-07-01 00:00:00,4,13,0.03066,43.141,150.9945,14.763,2.0,0.2952,0.346,0,14.135,45.7622,1.652,0.0,0,0.0,17.7827,6.26,0.0,0,0.0,23.0639,14.135,86.6088,237.6033,0.9905,0.0287,0.377,,,
2025-07-04 13:30:00,nmpc,2025-07-01 00:00:00,4,13,0.03066,43.141,150.9945,14.807,2.0,0.255,0.338,0,13.006,45.8619,1.5,0.2117,0,9.527,17.8557,10.0,1.0,0,12.292,23.1581,34.825,86.8757,237.8702,1.1696,0.0476,0.3391,,,
2025-07-04 13:45:00,nmpc,2025-07-01 00:00:00,4,13,0.03066,43.141,150.9945,14.794,2.0,0.298,0.361,0,14.507,45.9731,1.651,0.0,0,0.0,17.8557,6.21,0.0,0,0.0,23.1581,14.507,86.9869,237.9814,0.961,0.03,0.3643,,,
2025-07-04 14:00:00,nmpc,2025-07-01 00:00:00,4,14,0.03269,43.141,150.9945,14.823,2.0,0.294,0.3587,0,14.365,46.0905,1.5,0.2112,0,9.504,17.9334,10.0,1.0,0,12.292,23.2585,36.161,87.2824,238.2769,0.856,0.0503,0.3711,,,
2025-07-04 14:15:00,nmpc,2025-07-01 00:00:00,4,14,0.03269,43.141,150.9945,14.848,2.0,0.2528,0.3475,0,13.147,46.1979,1.651,0.0,0,0.0,17.9334,6.19,0.0,0,0.0,23.2585,13.147,87.3899,238.3844,1.0772,0.0319,0.4515,,,
2025-07-04 14:30:00,nmpc,2025-07-01 00:00:00,4,14,0.03269,43.141,150.9945,14.819,2.0,0.2906,0.3562,0,14.233,46.3142,1.5,0.2112,0,9.504,18.0111,10.0,1.0,0,12.292,23.359,36.029,87.6843,238.6788,1.1282,0.0516,0.4112,,,
2025-07-04 14:45:00,nmpc,2025-07-01 00:00:00,4,14,0.03269,43.141,150.9945,14.842,2.0,0.2911,0.3622,0,14.365,46.4316,1.651,0.0,0,0.0,18.0111,6.18,0.0,0,0.0,23.359,14.365,87.8017,238.7962,1.3921,0.034,0.3646,,,
2025-07-04 15:00:00,nmpc,2025-07-01 00:00:00,4,15,0.03131,43.141,150.9945,14.858,2.0,0.3102,0.3744,0,15.074,46.5496,1.5,0.2116,0,9.522,18.0856,10.0,1.0,0,12.292,23.4552,36.888,88.0905,239.085,1.4589,0.0518,0.4025,,,
2025-07-04 15:15:00,nmpc,2025-07-01 00:00:00,4,15,0.03131,43.141,150.9945,14.89,2.0,0.3046,0.3802,0,15.057,46.6675,1.651,0.0,0,0.0,18.0856,6.19,0.0,0,0.0,23.4552,15.057,88.2083,239.2028,1.4908,0.0356,0.3887,,,
2025-07-04 15:30:00,nmpc,2025-07-01 00:00:00,4,15,0.03131,43.141,150.9945,14.905,2.0,0.2745,0.3711,0,14.148,46.7782,1.5,0.2124,0,9.56,18.1605,10.0,1.0,0,12.292,23.5514,36.0,88.4901,239.4846,1.5199,0.052,0.4078,,,
2025-07-04 15:45:00,nmpc,2025-07-01 00:00:00,4,15,0.03131,43.141,150.9945,14.881,2.0,0.3085,0.3796,0,15.139,46.8967,1.652,0.0,0,0.0,18.1605,6.21,0.0,0,0.0,23.5514,15.139,88.6086,239.6031,1.5689,0.0367,0.3867,,,
2025-07-04 16:00:00,nmpc,2025-07-01 00:00:00,4,16,0.03208,43.141,150.9945,14.904,2.0,0.2777,0.3721,0,14.244,47.011,1.5,0.214,0,9.629,18.2377,10.0,1.0,0,12.292,23.65,36.165,88.8986,239.8931,1.4601,0.0492,0.3663,,,
2025-07-04 16:15:00,nmpc,2025-07-01 00:00:00,4,16,0.03208,43.141,150.9945,14.884,2.0,0.2578,0.3586,0,13.492,47.1192,1.653,0.0,0,0.0,18.2377,6.25,0.0,0,0.0,23.65,13.492,89.0068,240.0013,1.5546,0.0291,0.3607,,,
2025-07-04 16:30:00,nmpc,2025-07-01 00:00:00,4,16,0.03208,43.141,150.9945,14.848,2.0,0.3133,0.3742,0,15.144,47.2406,1.5,0.2165,0,9.744,18.3158,10.0,1.0,0,12.292,23.7486,37.18,89.305,240.2995,1.0871,0.0501,0.363,,,
2025-07-04 16:45:00,nmpc,2025-07-01 00:00:00,4,16,0.03208,43.141,150.9945,14.886,2.0,0.3341,0.3905,0,15.977,47.3688,1.655,0.0,0,0.0,18.3158,6.32,0.0,0,0.0,23.7486,15.977,89.4332,240.4277,1.1534,0.0333,0.4115,,,
2025-07-04 17:00:00,nmpc,2025-07-01 00:00:00,4,17,0.0287,43.141,150.9945,14.937,2.0,0.2213,0.402,0,13.496,47.4656,1.5,0.2204,0,9.92,18.387,10.0,1.0,0,12.292,23.8368,35.708,89.6894,240.6839,0.9791,0.0491,0.3957,,,
2025-07-04 17:15:00,nmpc,2025-07-01 00:00:00,4,17,0.0287,43.141,150.9945,14.782,2.0,0.3357,0.3663,0,15.522,47.577,1.658,0.0,0,0.0,18.387,6.43,0.0,0,0.0,23.8368,15.522,89.8007,240.7952,1.0837,0.0302,0.4088,,,
2025-07-04 17:30:00,nmpc,2025-07-01 00:00:00,4,17,0.0287,43.141,150.9945,14.868,2.0,0.3131,0.3784,0,15.224,47.6862,1.5,0.3416,0,15.372,18.4973,10.0,1.0,0,12.292,23.925,42.888,90.1085,241.103,1.0612,0.0586,0.3811,,,
2025-07-04 17:45:00,nmpc,2025-07-01 00:00:00,4,17,0.0287,43.141,150.9945,14.9,2.0,0.2865,0.3751,0,14.517,47.7904,1.827,0.0,0,0.0,18.4973,6.58,0.0,0,0.0,23.925,14.517,90.2126,241.2071,1.057,0.0367,0.4983,,,
2025-07-04 18:00:00,nmpc,2025-07-01 00:00:00,4,18,0.02961,43.141,150.9945,14.892,2.0,0.2878,0.3734,0,14.513,47.8978,1.665,0.0,0,0.0,18.4973,10.0,1.0,0,12.292,24.0159,26.805,90.411,241.4055,0.7176,0.1354,0.4405,,,
2025-07-04 18:15:00,nmpc,2025-07-01 00:00:00,4,18,0.02961,43.141,150.9945,14.887,2.0,0.2887,0.3726,0,14.52,48.0053,1.5,0.2375,0,10.686,18.5764,6.79,0.0,0,0.0,24.0159,25.206,90.5976,241.5921,1.0418,0.0604,0.171,,,
2025-07-04 18:30:00,nmpc,2025-07-01 00:00:00,4,18,0.02961,43.141,150.9945,14.885,2.0,0.3025,0.3734,0,14.869,48.1154,1.671,0.0,0,0.0,18.5764,10.0,1.0,0,12.292,24.1069,27.16,90.7987,241.7932,0.9666,0.0313,0.5137,,,
2025-07-04 18:45:00,nmpc,2025-07-01 00:00:00,4,18,0.02961,43.141,150.9945,14.906,2.0,0.2867,0.3765,0,14.551,48.2231,1.5,0.1221,0,5.496,18.6171,7.05,0.0,0,0.0,24.1069,20.047,90.9471,241.9416,0.513,0.0536,0.5701,,,
2025-07-04 19:00:00,nmpc,2025-07-01 00:00:00,4,19,0.03719,43.141,150.9945,14.895,2.0,0.2899,0.3752,0,14.603,48.3588,1.5,0.1245,0,5.604,18.6692,10.0,1.0,0,12.292,24.2212,32.498,91.2492,242.2437,0.2679,0.0343,0.4751,,,
2025-07-04 19:15:00,nmpc,2025-07-01 00:00:00,4,19,0.03719,43.141,150.9945,14.892,2.0,0.3117,0.3837,0,15.298,48.5011,1.5,0.1269,0,5.711,18.7223,7.33,0.0,0,0.0,24.2212,21.009,91.4446,242.4391,1.2903,0.0327,0.4119,,,
2025-07-04 19:30:00,nmpc,2025-07-01 00:00:00,4,19,0.03719,43.141,150.9945,14.915,2.0,0.3096,0.3885,0,15.346,48.6438,1.5,0.1292,0,5.815,18.7763,10.0,1.0,0,12.292,24.3355,33.453,91.7556,242.7501,1.474,0.0336,0.4618,,,
2025-07-04 19:45:00,nmpc,2025-07-01 00:00:00,4,19,0.03719,43.141,150.9945,14.927,2.0,0.2695,0.3745,0,14.095,48.7748,1.5,0.1314,0,5.911,18.8313,7.62,1.0,0,12.292,24.4498,32.298,92.0559,243.0504,1.5797,0.0325,0.5809,,,
2025-07-04 20:00:00,nmpc,2025-07-01 00:00:00,4,20,0.03989,43.141,150.9945,14.89,2.0,0.2556,0.3592,0,13.449,48.9089,1.5,0.1332,0,5.996,18.8911,5.36,0.0,0,0.0,24.4498,19.446,92.2498,243.2443,1.3982,0.0366,0.4399,,,
2025-07-04 20:15:00,nmpc,2025-07-01 00:00:00,4,20,0.03989,43.141,150.9945,14.85,2.0,0.2979,0.3671,0,14.63,49.0548,1.5,0.1348,0,6.067,18.9516,10.0,1.0,0,12.292,24.5724,32.989,92.5788,243.5733,1.0754,0.0354,0.5425,,,
2025-07-04 20:30:00,nmpc,2025-07-01 00:00:00,4,20,0.03989,43.141,150.9945,14.871,2.0,0.2667,0.3591,0,13.715,49.1916,1.5,0.136,0,6.12,19.0126,7.96,1.0,0,12.292,24.6949,32.127,92.8992,243.8937,1.0133,0.0505,0.1199,,,
2025-07-04 20:45:00,nmpc,2025-07-01 00:00:00,4,20,0.03989,43.141,150.9945,14.849,2.0,0.2561,0.3516,0,13.308,49.3243,1.5,0.1367,0,6.152,19.074,5.98,0.0,0,0.0,24.6949,19.461,93.0932,244.0877,1.025,0.0406,0.2061,,,
2025-07-04 21:00:00,nmpc,2025-07-01 00:00:00,4,21,0.03693,43.141,150.9945,14.82,2.0,0.2681,0.347,0,13.506,49.449,1.5,0.137,0,6.163,19.1309,10.0,1.0,0,12.292,24.8084,31.961,93.3883,244.3828,1.0141,0.0406,0.5116,,,
2025-07-04 21:15:00,nmpc,2025-07-01 00:00:00,4,21,0.03693,43.141,150.9945,14.817,2.0,0.2534,0.3396,0,13.001,49.569,1.5,0.1367,0,6.152,19.1877,8.09,1.0,0,12.292,24.9219,31.445,93.6786,244.6731,1.0322,0.0298,0.518,,,
2025-07-04 21:30:00,nmpc,2025-07-01 00:00:00,4,21,0.03693,43.141,150.9945,14.799,2.0,0.1748,0.3061,0,10.428,49.6653,1.5,0.136,0,6.12,19.2442,6.16,0.0,0,0.0,24.9219,16.547,93.8314,244.8259,1.0576,0.0378,0.1607,,,
2025-07-04 21:45:00,nmpc,2025-07-01 00:00:00,4,21,0.03693,43.141,150.9945,14.691,2.0,0.2869,0.3225,0,13.457,49.7896,1.5,0.1348,0,6.067,19.3002,10.0,1.0,0,12.292,25.0354,31.816,94.1251,245.1196,0.7164,0.0435,0.48,,,
2025-07-04 22:00:00,nmpc,2025-07-01 00:00:00,4,22,0.02958,43.141,150.9945,14.752,2.0,0.2477,0.3211,0,12.486,49.8819,1.5,0.1332,0,5.996,19.3445,7.96,1.0,0,12.292,25.1263,30.774,94.3527,245.3472,1.0266,0.0415,0.4703,,,
2025-07-04 22:15:00,nmpc,2025-07-01 00:00:00,4,22,0.02958,43.141,150.9945,14.749,2.0,0.2091,0.3051,0,11.232,49.965,1.5,0.1314,0,5.911,19.3882,5.82,0.0,0,0.0,25.1263,17.142,94.4795,245.474,0.9868,0.0298,0.0714,,,
2025-07-04 22:30:00,nmpc,2025-07-01 00:00:00,4,22,0.02958,43.141,150.9945,14.701,2.0,0.1743,0.3209,0,10.716,50.0442,1.5,0.1292,0,5.815,19.4312,10.0,1.0,0,12.292,25.2172,28.823,94.6926,245.6871,1.0225,0.0455,0.363,,,
2025-07-04 22:45:00,nmpc,2025-07-01 00:00:00,4,22,0.02958,43.141,150.9945,14.573,2.0,0.2944,0.3141,0,13.469,50.1438,1.5,0.1269,0,5.711,19.4735,7.62,1.0,0,12.292,25.3081,31.472,94.9254,245.9199,1.0652,0.0351,0.3703,,,
2025-07-04 23:00:00,nmpc,2025-07-01 00:00:00,4,23,0.02558,43.141,150.9945,14.658,2.0,0.268,0.309,0,12.728,50.2252,1.5,0.1245,0,5.604,19.5093,5.09,0.0,0,0.0,25.3081,18.332,95.0426,246.0371,0.9823,0.033,0.3699,,,
2025-07-04 23:15:00,nmpc,2025-07-01 00:00:00,4,23,0.02558,43.141,150.9945,14.705,2.0,0.2391,0.3042,0,11.936,50.3015,1.5,0.1221,0,5.496,19.5445,10.0,1.0,0,12.292,25.3867,29.724,95.2327,246.2272,1.0254,0.0372,0.3664,,,
2025-07-04 23:30:00,nmpc,2025-07-01 00:00:00,4,23,0.02558,43.141,150.9945,14.71,2.0,0.1933,0.2871,0,10.488,50.3686,1.5,0.1198,0,5.392,19.5789,7.19,0.0,0,0.0,25.3867,15.88,95.3342,246.3287,1.0408,0.0455,0.3572,,,
2025-07-04 23:45:00,nmpc,2025-07-01 00:00:00,4,23,0.02558,43.141,150.9945,14.659,2.0,0.2469,0.2971,0,11.979,50.4452,1.5,0.1176,0,5.294,19.6128,10.0,1.0,0,12.292,25.4653,29.565,95.5233,246.5178,1.0264,0.0435,0.3689,,,
2025-07-05 00:00:00,nmpc,2025-07-01 00:00:00,5,0,0.02608,43.141,150.9945,14.685,2.0,0.2645,0.3166,0,12.798,50.5286,1.5,0.1156,0,5.203,19.6467,6.91,0.0,0,0.0,25.4653,18.0,95.6407,246.6352,1.0829,0.0377,0.35,,,
2025-07-05 00:15:00,nmpc,2025-07-01 00:00:00,5,0,0.02608,43.141,150.9945,14.716,2.0,0.1938,0.2977,0,10.715,50.5985,1.5,0.1138,0,5.121,19.6801,10.0,1.0,0,12.292,25.5454,28.127,95.8241,246.8186,1.0594,0.0353,0.3441,,,
2025-07-05 00:30:00,nmpc,2025-07-01 00:00:00,5,0,0.02608,43.141,150.9945,14.652,2.0,0.1991,0.2915,0,10.714,50.6684,1.5,0.3326,0,14.968,19.7777,6.68,0.0,0,0.0,25.5454,25.682,95.9915,246.986,1.0561,0.0449,0.3615,,,
2025-07-05 00:45:00,nmpc,2025-07-01 00:00:00,5,0,0.02608,43.141,150.9945,14.605,2.0,0.2594,0.2926,0,12.189,50.7478,1.814,0.0,0,0.0,19.7777,10.0,1.0,0,12.292,25.6256,24.48,96.1511,247.1456,1.0151,0.0374,0.361,,,
2025-07-05 01:00:00,nmpc,2025-07-01 00:00:00,5,1,0.02388,43.141,150.9945,14.659,2.0,0.256,0.3016,0,12.29,50.8212,1.656,0.0001,0,0.003,19.7777,6.5,0.0,0,0.0,25.6256,12.293,96.2245,247.219,0.9581,0.1471,0.3445,,,
2025-07-05 01:15:00,nmpc,2025-07-01 00:00:00,5,1,0.02388,43.141,150.9945,14.696,2.0,0.2767,0.3264,0,13.293,50.9006,1.5,0.1087,0,4.89,19.8069,10.0,1.0,0,12.292,25.699,30.475,96.4064,247.4009,0.9625,0.0604,0.3612,,,
2025-07-05 01:30:00,nmpc,2025-07-01 00:00:00,5,1,0.02388,43.141,150.9945,14.735,2.0,0.1634,0.2805,0,9.632,50.9581,1.5,0.2151,0,9.68,19.8647,6.37,0.0,0,0.0,25.699,19.312,96.5217,247.5162,0.5611,0.0488,0.3769,,,
2025-07-05 01:45:00,nmpc,2025-07-01 00:00:00,5,1,0.02388,43.141,150.9945,14.642,2.0,0.3303,0.3502,0,15.065,51.048,1.653,0.0,0,0.0,19.8647,10.0,1.0,0,12.292,25.7723,27.357,96.6851,247.6796,1.0101,0.0276,0.3644,,,
2025-07-05 02:00:00,nmpc,2025-07-01 00:00:00,5,2,0.02311,43.141,150.9945,14.74,2.0,0.2866,0.3347,0,13.698,51.1271,1.5,0.2107,0,9.482,19.9195,6.28,0.0,0,0.0,25.7723,23.18,96.819,247.8135,0.9792,0.0469,0.3742,,,
2025-07-05 02:15:00,nmpc,2025-07-01 00:00:00,5,2,0.02311,43.141,150.9945,14.785,2.0,0.3037,0.3623,0,14.671,51.2119,1.65,0.0,0,0.0,19.9195,10.0,1.0,0,12.292,25.8434,26.962,96.9748,247.9693,1.024,0.0327,0.3772,,,
2025-07-05 02:30:00,nmpc,2025-07-01 00:00:00,5,2,0.02311,43.141,150.9945,14.822,2.0,0.2745,0.3501,0,13.72,51.2912,1.5,0.2107,0,9.483,19.9743,6.17,0.0,0,0.0,25.8434,23.203,97.1088,248.1033,1.1815,0.0531,0.4011,,,
2025-07-05 02:45:00,nmpc,2025-07-01 00:00:00,5,2,0.02311,43.141,150.9945,14.826,2.0,0.2568,0.3435,0,13.159,51.3672,1.65,0.0,0,0.0,19.9743,10.0,1.0,0,12.292,25.9144,25.451,97.2559,248.2504,0.9638,0.033,0.4011,,,
2025-07-05 03:00:00,nmpc,2025-07-01 00:00:00,5,3,0.02235,43.141,150.9945,14.808,2.0,0.2978,0.3566,0,14.414,51.4477,1.5,0.2108,0,9.484,20.0273,6.17,0.0,0,0.0,25.9144,23.898,97.3894,248.3839,1.2405,0.0487,0.3715,,,
2025-07-05 03:15:00,nmpc,2025-07-01 00:00:00,5,3,0.02235,43.141,150.9945,14.843,2.0,0.3244,0.3768,0,15.462,51.5341,1.65,0.0,0,0.002,20.0273,10.0,1.0,0,12.292,25.9831,27.756,97.5445,248.539,1.4504,0.0384,0.3859,,,
2025-07-05 03:30:00,nmpc,2025-07-01 00:00:00,5,3,0.02235,43.141,150.9945,14.896,2.0,0.2844,0.373,0,14.424,51.6147,1.5,0.2109,0,9.49,20.0803,6.17,0.0,0,0.0,25.9831,23.914,97.6781,248.6726,1.541,0.0394,0.3844,,,
2025-07-05 03:45:00,nmpc,2025-07-01 00:00:00,5,3,0.02235,43.141,150.9945,14.886,2.0,0.2865,0.3715,0,14.445,51.6954,1.65,0.0001,0,0.005,20.0803,10.0,1.0,0,12.292,26.0517,26.742,97.8275,248.822,1.4448,0.033,0.3741,,,
2025-07-05 04:00:00,nmpc,2025-07-01 00:00:00,5,4,0.02344,43.141,150.9945,14.882,2.0,0.346,0.3391,0,15.216,51.7846,1.5,0.2113,0,9.507,20.136,6.18,0.0,0,0.0,26.0517,24.723,97.9724,248.9669,1.1752,0.0391,0.3801,,,
2025-07-05 04:15:00,nmpc,2025-07-01 00:00:00,5,4,0.02344,43.141,150.9945,15.022,2.0,0.2018,0.3694,0,12.363,51.8571,1.651,0.0,0,0.0,20.136,10.0,1.0,0,12.292,26.1238,24.655,98.1169,249.1114,1.267,0.0288,0.3597,,,
2025-07-05 04:30:00,nmpc,2025-07-01 00:00:00,5,4,0.02344,43.141,150.9945,14.877,2.0,0.3142,0.3809,0,15.303,51.9467,1.5,0.2122,0,9.551,20.192,6.19,0.0,0,0.0,26.1238,24.854,98.2625,249.257,0.9939,0.0508,0.3505,,,
2025-07-05 04:45:00,nmpc,2025-07-01 00:00:00,5,4,0.02344,43.141,150.9945,14.907,2.0,0.3028,0.3837,0,15.083,52.0351,1.652,0.0,0,0.0,20.192,10.0,1.0,0,12.292,26.1958,27.374,98.4229,249.4174,1.0154,0.0376,0.452,,,
2025-07-05 05:00:00,nmpc,2025-07-01 00:00:00,5,5,0.02422,43.141,150.9945,14.915,2.0,0.3567,0.3434,0,15.56,52.1293,1.5,0.2145,0,9.654,20.2505,6.23,0.0,0,0.0,26.1958,25.214,98.5756,249.5701,1.0537,0.0484,0.3707,,,
2025-07-05 05:15:00,nmpc,2025-07-01 00:00:00,5,5,0.02422,43.141,150.9945,15.067,2.0,0.2525,0.4419,0,15.058,52.2205,1.654,0.0,0,0.0,20.2505,10.0,1.0,0,12.292,26.2702,27.35,98.7412,249.7357,1.0187,0.0276,0.3581,,,
2025-07-05 05:30:00,nmpc,2025-07-01 00:00:00,5,5,0.02422,43.141,150.9945,14.912,2.0,0.3213,0.3922,0,15.702,52.3156,1.5,0.2192,0,9.865,20.3102,6.31,0.0,0,0.0,26.2702,25.566,98.896,249.8905,1.0967,0.0496,0.4076,,,
2025-07-05 05:45:00,nmpc,2025-07-01 00:00:00,5,5,0.02422,43.141,150.9945,14.939,2.0,0.3013,0.3912,0,15.199,52.4076,1.657,0.0001,0,0.006,20.3102,10.0,1.0,0,12.292,26.3446,27.497,99.0625,250.057,0.7833,0.0359,0.3705,,,
2025-07-05 06:00:00,nmpc,2025-07-01 00:00:00,5,6,0.02486,43.141,150.9945,14.934,2.0,0.292,0.401,0,15.176,52.5019,1.5,0.2277,0,10.244,20.3739,6.48,0.0,0,0.0,26.3446,25.42,99.2205,250.215,1.0722,0.0433,0.4216,,,
2025-07-05 06:15:00,nmpc,2025-07-01 00:00:00,5,6,0.02486,43.141,150.9945,14.9,2.0,0.2686,0.4202,0,15.004,52.5952,1.664,0.0,0,0.0,20.3739,10.0,1.0,0,12.292,26.421,27.296,99.3901,250.3846,0.9952,0.0302,0.3611,,,
2025-07-05 06:30:00,nmpc,2025-07-01 00:00:00,5,6,0.02486,43.141,150.9945,14.801,2.0,0.3679,0.385,0,16.678,52.6988,1.5,0.1185,0,5.332,20.407,6.76,0.0,0,0.0,26.421,22.01,99.5269,250.5214,1.0119,0.0517,0.5366,,,
2025-07-05 06:45:00,nmpc,2025-07-01 00:00:00,5,6,0.02486,43.141,150.9945,14.918,2.0,0.3502,0.3744,0,16.035,52.7985,1.5,0.1225,0,5.511,20.4413,10.0,1.0,0,12.292,26.4974,33.838,99.7372,250.7317,1.0379,0.0267,0.4587,,,
2025-07-05 07:00:00,nmpc,2025-07-01 00:00:00,5,7,0.02237,43.141,150.9945,15.018,2.0,0.2712,0.3981,0,14.618,52.8802,1.5,0.127,0,5.716,20.4733,7.21,0.0,0,0.0,26.4974,20.334,99.8509,250.8454,1.0231,0.0225,0.4865,,,
2025-07-05 07:15:00,nmpc,2025-07-01 00:00:00,5,7,0.02237,43.141,150.9945,14.953,2.0,0.2924,0.3907,0,14.977,52.964,1.5,0.132,0,5.941,20.5065,10.0,1.0,0,12.292,26.5662,33.21,100.0367,251.0312,0.2352,0.0256,0.4509,,,
2025-07-05 07:30:00,nmpc,2025-07-01 00:00:00,5,7,0.02237,43.141,150.9945,14.933,2.0,0.2928,0.386,0,14.891,53.0473,1.5,0.1373,0,6.179,20.541,7.79,1.0,0,12.292,26.6349,33.362,100.2232,251.2177,0.997,0.0222,0.3959,,,
2025-07-05 07:45:00,nmpc,2025-07-01 00:00:00,5,7,0.02237,43.141,150.9945,14.921,2.0,0.2888,0.3811,0,14.696,53.1295,1.5,0.1426,0,6.416,20.5769,5.89,0.0,0,0.0,26.6349,21.112,100.3413,251.3358,0.9559,0.036,0.1107,,,
2025-07-05 08:00:00,nmpc,2025-07-01 00:00:00,5,8,0.02022,43.141,150.9945,14.908,2.0,0.2387,0.3564,0,12.986,53.1951,1.5,0.1475,0,6.639,20.6105,10.0,1.0,0,12.292,26.6971,31.917,100.5026,251.4971,0.3909,0.0372,0.4697,,,
2025-07-05 08:15:00,nmpc,2025-07-01 00:00:00,5,8,0.02022,43.141,150.9945,14.842,2.0,0.3062,0.3688,0,14.864,53.2702,1.5,0.1518,0,6.833,20.645,8.73,1.0,0,12.292,26.7592,33.989,100.6745,251.669,1.5797,0.0284,0.4682,,,
2025-07-05 08:30:00,nmpc,2025-07-01 00:00:00,5,8,0.02022,43.141,150.9945,14.875,2.0,0.2699,0.3616,0,13.844,53.3402,1.5,0.1552,0,6.983,20.6803,7.71,1.0,0,12.292,26.8213,33.119,100.8419,251.8364,0.9589,0.0299,0.4734,,,
2025-07-05 08:45:00,nmpc,2025-07-01 00:00:00,5,8,0.02022,43.141,150.9945,14.856,2.0,0.266,0.3551,0,13.618,53.4091,1.5,0.1573,0,7.079,20.7161,6.9,0.0,0,0.0,26.8213,20.697,100.9465,251.941,0.9925,0.0337,0.2245,,,
2025-07-05 09:00:00,nmpc,2025-07-01 00:00:00,5,9,0.0215,43.141,150.9945,14.839,2.0,0.2595,0.3479,0,13.315,53.4806,1.5,0.158,0,7.112,20.7543,10.0,1.0,0,12.292,26.8874,32.719,101.1224,252.1169,0.9017,0.0322,0.5763,,,
2025-07-05 09:15:00,nmpc,2025-07-01 00:00:00,5,9,0.0215,43.141,150.9945,14.82,2.0,0.2424,0.3358,0,12.656,53.5487,1.5,0.1573,0,7.079,20.7924,9.36,1.0,0,12.292,26.9535,32.027,101.2945,252.289,1.0362,0.0305,0.3909,,,
2025-07-05 09:30:00,nmpc,2025-07-01 00:00:00,5,9,0.0215,43.141,150.9945,14.788,2.0,0.2484,0.3304,0,12.693,53.6169,1.5,0.1552,0,6.983,20.8299,8.68,1.0,0,12.292,27.0195,31.968,101.4663,252.4608,0.983,0.0266,0.4619,,,
2025-07-05 09:45:00,nmpc,2025-07-01 00:00:00,5,9,0.0215,43.141,150.9945,14.773,2.0,0.2114,0.3117,0,11.42,53.6783,1.5,0.1518,0,6.833,20.8666,7.87,1.0,0,12.292,27.0856,30.545,101.6305,252.625,1.0208,0.028,0.3762,,,
2025-07-05 10:00:00,nmpc,2025-07-01 00:00:00,5,10,0.02344,43.141,150.9945,14.721,2.0,0.2517,0.3149,0,12.457,53.7513,1.5,0.1475,0,6.639,20.9055,6.86,0.0,0,0.0,27.0856,19.096,101.7424,252.7369,0.9563,0.0292,0.5082,,,
2025-07-05 10:15:00,nmpc,2025-07-01 00:00:00,5,10,0.02344,43.141,150.9945,14.732,2.0,0.2222,0.3105,0,11.657,53.8196,1.5,0.1426,0,6.416,20.9431,10.0,1.0,0,12.292,27.1576,30.365,101.9204,252.9149,0.9762,0.0362,0.3598,,,
2025-07-05 10:30:00,nmpc,2025-07-01 00:00:00,5,10,0.02344,43.141,150.9945,14.699,2.0,0.2667,0.3157,0,12.835,53.8948,1.5,0.1373,0,6.179,20.9794,8.43,1.0,0,12.292,27.2297,31.306,102.1038,253.0983,0.9843,0.0233,0.3718,,,
2025-07-05 10:45:00,nmpc,2025-07-01 00:00:00,5,10,0.02344,43.141,150.9945,14.735,2.0,0.2229,0.3066,0,11.595,53.9627,1.5,0.132,0,5.941,21.0142,6.53,0.0,0,0.0,27.2297,17.536,102.2066,253.2011,1.0044,0.0248,0.4004,,,
2025-07-05 11:00:00,nmpc,2025-07-01 00:00:00,5,11,0.02664,43.141,150.9945,14.709,2.0,0.2304,0.3028,0,11.698,54.0407,1.5,0.127,0,5.716,21.0522,10.0,1.0,0,12.292,27.3115,29.706,102.4044,253.3989,0.996,0.0328,0.3646,,,
2025-07-05 11:15:00,nmpc,2025-07-01 00:00:00,5,11,0.02664,43.141,150.9945,14.7,2.0,0.221,0.321,0,11.843,54.1195,1.5,0.1225,0,5.511,21.0889,7.48,0.0,0,0.0,27.3115,17.353,102.52,253.5145,1.0071,0.022,0.366,,,
2025-07-05 11:30:00,nmpc,2025-07-01 00:00:00,5,11,0.02664,43.141,150.9945,14.652,2.0,0.274,0.3077,0,12.846,54.2051,1.5,0.1185,0,5.332,21.1244,10.0,1.0,0,12.292,27.3934,30.469,102.7229,253.7174,0.9691,0.0237,0.3505,,,
2025-07-05 11:45:00,nmpc,2025-07-01 00:00:00,5,11,0.02664,43.141,150.9945,14.711,2.0,0.2313,0.3195,0,12.06,54.2854,1.5,0.1152,0,5.183,21.159,6.97,0.0,0,0.0,27.3934,17.242,102.8377,253.8322,0.9794,0.0253,0.3604,,,
2025-07-05 12:00:00,nmpc,2025-07-01 00:00:00,5,12,0.03178,43.141,150.9945,14.681,2.0,0.295,0.3235,0,13.672,54.394,1.5,0.1125,0,5.062,21.1992,10.0,1.0,0,12.292,27.491,31.025,103.0842,254.0787,1.0545,0.0219,0.3455,,,
2025-07-05 12:15:00,nmpc,2025-07-01 00:00:00,5,12,0.03178,43.141,150.9945,14.755,2.0,0.2283,0.3135,0,11.864,54.4883,1.5,0.1104,0,4.968,21.2387,6.6,0.0,0,0.0,27.491,16.832,103.218,254.2125,0.9777,0.0267,0.3527,,,
2025-07-05 12:30:00,nmpc,2025-07-01 00:00:00,5,12,0.03178,43.141,150.9945,14.729,2.0,0.251,0.3165,0,12.472,54.5874,1.5,0.1088,0,4.897,21.2776,10.0,1.0,0,12.292,27.5887,29.661,103.4536,254.4481,0.9637,0.0317,0.3813,,,
2025-07-05 12:45:00,nmpc,2025-07-01 00:00:00,5,12,0.03178,43.141,150.9945,14.737,2.0,0.2267,0.3246,0,12.052,54.6831,1.5,0.1077,0,4.845,21.3161,6.38,0.0,0,0.0,27.5887,16.898,103.5879,254.5824,0.944,0.0373,0.3635,,,
2025-07-05 13:00:00,nmpc,2025-07-01 00:00:00,5,13,0.03172,43.141,150.9945,14.693,2.0,0.2438,0.321,0,12.39,54.7814,1.5,0.1069,0,4.809,21.3542,10.0,1.0,0,12.292,27.6862,29.491,103.8217,254.8162,0.9811,0.0396,0.3736,,,
2025-07-05 13:15:00,nmpc,2025-07-01 00:00:00,5,13,0.03172,43.141,150.9945,14.683,2.0,0.3244,0.3365,0,14.645,54.8975,1.5,0.1063,0,4.785,21.3921,6.26,0.0,0,0.0,27.6862,19.429,103.9758,254.9703,0.9661,0.0365,0.3737,,,
2025-07-05 13:30:00,nmpc,2025-07-01 00:00:00,5,13,0.03172,43.141,150.9945,14.79,2.0,0.2666,0.3386,0,13.296,55.0029,1.5,0.2117,0,9.527,21.4677,10.0,1.0,0,12.292,27.7836,35.115,104.2543,255.2488,1.0112,0.0261,0.3501,,,
2025-07-05 13:45:00,nmpc,2025-07-01 00:00:00,5,13,0.03172,43.141,150.9945,14.795,2.0,0.221,0.3266,0,11.955,55.0977,1.651,0.0,0,0.0,21.4677,6.21,0.0,0,0.0,27.7836,11.955,104.3491,255.3436,0.987,0.0321,0.3619,,,
2025-07-05 14:00:00,nmpc,2025-07-01 00:00:00,5,14,0.03245,43.141,150.9945,14.739,2.0,0.3119,0.3452,0,14.52,55.2155,1.5,0.2112,0,9.504,21.5448,10.0,1.0,0,12.292,27.8834,36.316,104.6437,255.6382,1.0457,0.0489,0.3831,,,
2025-07-05 14:15:00,nmpc,2025-07-01 00:00:00,5,14,0.03245,43.141,150.9945,14.813,2.0,0.3109,0.3634,0,14.867,55.3362,1.651,0.0,0,0.0,21.5448,6.19,0.0,0,0.0,27.8834,14.867,104.7643,255.7588,1.2124,0.03,0.399,,,
2025-07-05 14:30:00,nmpc,2025-07-01 00:00:00,5,14,0.03245,43.141,150.9945,14.861,2.0,0.2756,0.3604,0,13.956,55.4494,1.5,0.2112,0,9.504,21.6219,10.0,1.0,0,12.292,27.9831,35.752,105.0543,256.0488,1.2478,0.0469,0.3552,,,
2025-07-05 14:45:00,nmpc,2025-07-01 00:00:00,5,14,0.03245,43.141,150.9945,14.853,2.0,0.3052,0.3711,0,14.885,55.5701,1.651,0.0,0,0.0,21.6219,6.18,0.0,0,0.0,27.9831,14.885,105.1751,256.1696,1.2726,0.0308,0.3468,,,
2025-07-05 15:00:00,nmpc,2025-07-01 00:00:00,5,15,0.03267,43.141,150.9945,14.881,2.0,0.269,0.3627,0,13.845,55.6832,1.5,0.2116,0,9.522,21.6997,10.0,1.0,0,12.292,28.0835,35.659,105.4663,256.4608,1.2532,0.0528,0.3841,,,
2025-07-05 15:15:00,nmpc,2025-07-01 00:00:00,5,15,0.03267,43.141,150.9945,14.859,2.0,0.301,0.3708,0,14.778,55.8039,1.651,0.0,0,0.0,21.6997,6.19,0.0,0,0.0,28.0835,14.778,105.587,256.5815,1.4763,0.0367,0.3864,,,
2025-07-05 15:30:00,nmpc,2025-07-01 00:00:00,5,15,0.03267,43.141,150.9945,14.88,2.0,0.3152,0.3823,0,15.354,55.9293,1.5,0.2124,0,9.56,21.7777,10.0,1.0,0,12.292,28.1839,37.206,105.8909,256.8854,1.498,0.0523,0.3715,,,
2025-07-05 15:45:00,nmpc,2025-07-01 00:00:00,5,15,0.03267,43.141,150.9945,14.911,2.0,0.2964,0.3819,0,14.894,56.051,1.652,0.0,0,0.0,21.7777,6.21,0.0,0,0.0,28.1839,14.894,106.0126,257.0071,0.6483,0.0426,0.3908,,,
2025-07-05 16:00:00,nmpc,2025-07-01 00:00:00,5,16,0.03166,43.141,150.9945,14.91,2.0,0.2889,0.3784,0,14.644,56.1669,1.5,0.214,0,9.629,21.854,10.0,1.0,0,12.292,28.2812,36.565,106.302,257.2965,1.569,0.0488,0.3651,,,
2025-07-05 16:15:00,nmpc,2025-07-01 00:00:00,5,16,0.03166,43.141,150.9945,14.901,2.0,0.2935,0.3781,0,14.745,56.2836,1.653,0.0,0,0.0,21.854,6.25,0.0,0,0.0,28.2812,14.745,106.4187,257.4132,1.0403,0.0407,0.3959,,,
2025-07-05 16:30:00,nmpc,2025-07-01 00:00:00,5,16,0.03166,43.141,150.9945,14.9,2.0,0.2761,0.3704,0,14.172,56.3957,1.5,0.2165,0,9.744,21.9311,10.0,1.0,0,12.292,28.3784,36.208,106.7053,257.6998,1.2643,0.0483,0.3814,,,
2025-07-05 16:45:00,nmpc,2025-07-01 00:00:00,5,16,0.03166,43.141,150.9945,14.879,2.0,0.3023,0.3764,0,14.924,56.5139,1.655,0.0,0,0.0,21.9311,6.32,0.0,0,0.0,28.3784,14.924,106.8234,257.8179,1.072,0.0279,0.3972,,,
