timestamp,strategy,sim_start_date,day_of_sim,hour_of_day,price_per_kwh,rolling_peak_kw,cumulative_demand_charge_usd,gst_level_ft,hpt_level_ft,well_speed,booster_speed,booster_count,gwtp_power_kw,gwtp_energy_cost_cumulative_usd,do_mg_l,blower_duty,blower_count,wwtp_power_kw,wwtp_energy_cost_cumulative_usd,wet_well_level_ft,ls_pump_speed,ls_pump_count,ls_power_kw,ls_energy_cost_cumulative_usd,total_power_kw,total_energy_cost_cumulative_usd,total_bill_cumulative_usd,gwtp_solve_time_s,wwtp_solve_time_s,ls_solve_time_s,gwtp_solver_status,wwtp_solver_status,ls_solver_status
2025-10-01 00:00:00,baseline,2025-10-01 00:00:00,1,0,0.02313,0.0,0.0,10.0,4.0,0.0,0.0,0,0.0,0.0,2.0,0.0,0,0.0,0.0,5.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2025-10-01 00:15:00,baseline,2025-10-01 00:00:00,1,0,0.02313,77.622,271.6757,10.0,2.0,0.0,1.0,1,20.33,0.1176,1.829,1.0,1,45.0,0.2602,10.0,0.0,1,12.292,0.0711,77.622,0.4488,272.1246,0.0,0.0,0.0,,,
2025-10-01 00:30:00,baseline,2025-10-01 00:00:00,1,0,0.02313,77.622,271.6757,8.678,3.596,1.0,1.0,1,44.385,0.3742,3.011,0.0,0,0.0,0.2602,7.07,0.0,1,12.292,0.1422,56.676,0.7766,272.4523,0.0,0.0,0.0,,,
2025-10-01 00:45:00,baseline,2025-10-01 00:00:00,1,0,0.02313,77.622,271.6757,9.056,5.191,1.0,0.0,0,24.055,0.5133,2.84,0.0,0,0.0,0.2602,4.15,0.0,0,0.0,0.1422,24.055,0.9157,272.5914,0.0,0.0,0.0,,,
2025-10-01 01:00:00,baseline,2025-10-01 00:00:00,1,1,0.02133,77.622,271.6757,10.755,2.0,0.0,1.0,1,20.33,0.6217,2.669,0.0,0,0.0,0.2602,10.0,0.0,1,12.292,0.2077,32.622,1.0896,272.7654,0.0,0.0,0.0,,,
2025-10-01 01:15:00,baseline,2025-10-01 00:00:00,1,1,0.02133,77.622,271.6757,9.433,3.595,1.0,1.0,1,44.385,0.8584,2.498,0.0,0,0.0,0.2602,7.07,0.0,1,12.292,0.2732,56.676,1.3919,273.0676,0.0,0.0,0.0,,,
2025-10-01 01:30:00,baseline,2025-10-01 00:00:00,1,1,0.02133,77.622,271.6757,9.811,5.189,1.0,0.0,0,24.055,0.9867,2.326,0.0,0,0.0,0.2602,4.15,0.0,0,0.0,0.2732,24.055,1.5201,273.1959,0.0,0.0,0.0,,,
2025-10-01 01:45:00,baseline,2025-10-01 00:00:00,1,1,0.02133,77.622,271.6757,11.511,2.0,0.0,1.0,1,20.33,1.0951,2.155,0.0,0,0.0,0.2602,10.0,0.0,1,12.292,0.3388,32.622,1.6941,273.3698,0.0,0.0,0.0,,,
2025-10-01 02:00:00,baseline,2025-10-01 00:00:00,1,2,0.01957,77.622,271.6757,10.189,3.591,0.0,1.0,1,20.33,1.1945,1.984,1.0,1,45.0,0.4804,7.07,0.0,1,12.292,0.3989,77.622,2.0738,273.7496,0.0,0.0,0.0,,,
2025-10-01 02:15:00,baseline,2025-10-01 00:00:00,1,2,0.01957,77.622,271.6757,8.867,5.179,1.0,0.0,0,24.055,1.3122,3.155,0.0,0,0.0,0.4804,3.24,0.0,0,0.0,0.3989,24.055,2.1915,273.8673,0.0,0.0,0.0,,,
2025-10-01 02:30:00,baseline,2025-10-01 00:00:00,1,2,0.01957,77.622,271.6757,10.567,2.0,0.0,1.0,1,20.33,1.4117,3.005,0.0,0,0.0,0.4804,9.63,0.0,1,12.292,0.4591,32.622,2.3511,274.0269,0.0,0.0,0.0,,,
2025-10-01 02:45:00,baseline,2025-10-01 00:00:00,1,2,0.01957,77.622,271.6757,9.245,3.573,1.0,1.0,1,44.385,1.6288,2.855,0.0,0,0.0,0.4804,5.8,0.0,0,0.0,0.4591,44.385,2.5683,274.244,0.0,0.0,0.0,,,
2025-10-01 03:00:00,baseline,2025-10-01 00:00:00,1,3,0.01859,77.622,271.6757,9.622,5.133,1.0,0.0,0,24.055,1.7406,2.705,0.0,0,0.0,0.4804,10.0,0.0,1,12.292,0.5162,36.347,2.7372,274.4129,0.0,0.0,0.0,,,
2025-10-01 03:15:00,baseline,2025-10-01 00:00:00,1,3,0.01859,77.622,271.6757,11.322,2.0,0.0,1.0,1,20.33,1.8351,2.555,0.0,0,0.0,0.4804,6.17,0.0,0,0.0,0.5162,20.33,2.8317,274.5074,0.0,0.0,0.0,,,
2025-10-01 03:30:00,baseline,2025-10-01 00:00:00,1,3,0.01859,77.622,271.6757,10.0,3.508,1.0,1.0,1,44.385,2.0414,2.405,0.0,0,0.0,0.4804,10.0,0.0,1,12.292,0.5733,56.676,3.0951,274.7708,0.0,0.0,0.0,,,
2025-10-01 03:45:00,baseline,2025-10-01 00:00:00,1,3,0.01859,77.622,271.6757,10.378,4.972,0.0,0.0,0,0.0,2.0414,2.255,0.0,0,0.0,0.4804,6.17,0.0,0,0.0,0.5733,0.0,3.0951,274.7708,0.0,0.0,0.0,,,
2025-10-01 04:00:00,baseline,2025-10-01 00:00:00,1,4,0.01921,77.622,271.6757,10.378,2.0,0.0,1.0,1,20.33,2.139,2.105,0.0,0,0.0,0.4804,10.0,0.0,1,12.292,0.6323,32.622,3.2518,274.9275,0.0,0.0,0.0,,,
2025-10-01 04:15:00,baseline,2025-10-01 00:00:00,1,4,0.01921,89.385,312.8465,9.056,3.326,1.0,1.0,1,44.385,2.3522,1.954,1.0,1,45.0,0.6965,6.18,0.0,0,0.0,0.6323,89.385,3.681,316.5276,0.0,0.0,0.0,,,
2025-10-01 04:30:00,baseline,2025-10-01 00:00:00,1,4,0.01921,89.385,312.8465,9.433,4.55,1.0,0.0,0,24.055,2.4677,3.131,0.0,0,0.0,0.6965,10.0,0.0,1,12.292,0.6914,36.347,3.8556,316.7021,0.0,0.0,0.0,,,
2025-10-01 04:45:00,baseline,2025-10-01 00:00:00,1,4,0.01921,89.385,312.8465,11.133,2.0,0.0,1.0,1,20.33,2.5654,2.98,0.0,0,0.0,0.6965,6.21,0.0,0,0.0,0.6914,20.33,3.9532,316.7997,0.0,0.0,0.0,,,
2025-10-01 05:00:00,baseline,2025-10-01 00:00:00,1,5,0.02165,89.385,312.8465,9.811,2.948,1.0,1.0,1,44.385,2.8056,2.829,0.0,0,0.0,0.6965,10.0,0.0,1,12.292,0.7579,56.676,4.26,317.1065,0.0,0.0,0.0,,,
2025-10-01 05:15:00,baseline,2025-10-01 00:00:00,1,5,0.02165,89.385,312.8465,10.189,3.724,0.0,1.0,1,20.33,2.9156,2.677,0.0,0,0.0,0.6965,6.26,0.0,0,0.0,0.7579,20.33,4.37,317.2165,0.0,0.0,0.0,,,
2025-10-01 05:30:00,baseline,2025-10-01 00:00:00,1,5,0.02165,89.385,312.8465,8.867,4.309,1.0,0.0,0,24.055,3.0458,2.523,0.0,0,0.0,0.6965,10.0,0.0,1,12.292,0.8244,36.347,4.5667,317.4133,0.0,0.0,0.0,,,
2025-10-01 05:45:00,baseline,2025-10-01 00:00:00,1,5,0.02165,89.385,312.8465,10.567,2.0,0.0,1.0,1,20.33,3.1559,2.368,0.0,0,0.0,0.6965,6.38,0.0,0,0.0,0.8244,20.33,4.6768,317.5233,0.0,0.0,0.0,,,
2025-10-01 06:00:00,baseline,2025-10-01 00:00:00,1,6,0.02716,89.385,312.8465,9.245,2.186,1.0,1.0,1,44.385,3.4572,2.211,0.0,0,0.0,0.6965,10.0,0.0,1,12.292,0.9079,56.676,5.0616,317.9081,0.0,0.0,0.0,,,
2025-10-01 06:15:00,baseline,2025-10-01 00:00:00,1,6,0.02716,89.385,312.8465,9.622,2.185,1.0,1.0,1,44.385,3.7586,2.051,0.0,0,0.0,0.6965,6.6,0.0,0,0.0,0.9079,44.385,5.363,318.2095,0.0,0.0,0.0,,,
2025-10-01 06:30:00,baseline,2025-10-01 00:00:00,1,6,0.02716,101.676,355.8677,10.0,2.02,1.0,1.0,1,44.385,4.06,1.887,1.0,1,45.0,1.002,10.0,0.0,1,12.292,0.9914,101.676,6.0534,361.921,0.0,0.0,0.0,,,
2025-10-01 06:45:00,baseline,2025-10-01 00:00:00,1,6,0.02716,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,4.198,3.06,0.0,0,0.0,1.002,6.97,0.0,0,0.0,0.9914,20.33,6.1914,362.0591,0.0,0.0,0.0,,,
2025-10-01 07:00:00,baseline,2025-10-01 00:00:00,1,7,0.02817,101.676,355.8677,9.056,2.0,1.0,1.0,1,44.385,4.5106,2.886,0.0,0,0.0,1.002,10.0,0.0,1,12.292,1.0779,56.676,6.5906,362.4582,0.0,0.0,0.0,,,
2025-10-01 07:15:00,baseline,2025-10-01 00:00:00,1,7,0.02817,101.676,355.8677,9.433,2.0,1.0,1.0,1,44.385,4.8232,2.705,0.0,0,0.0,1.002,7.48,0.0,1,12.292,1.1645,56.676,6.9897,362.8574,0.0,0.0,0.0,,,
2025-10-01 07:30:00,baseline,2025-10-01 00:00:00,1,7,0.02817,101.676,355.8677,9.811,2.0,1.0,1.0,1,44.385,5.1358,2.517,0.0,0,0.0,1.002,5.27,0.0,0,0.0,1.1645,44.385,7.3023,363.1699,0.0,0.0,0.0,,,
2025-10-01 07:45:00,baseline,2025-10-01 00:00:00,1,7,0.02817,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,5.2789,2.321,0.0,0,0.0,1.002,10.0,0.0,1,12.292,1.2511,32.622,7.532,363.3997,0.0,0.0,0.0,,,
2025-10-01 08:00:00,baseline,2025-10-01 00:00:00,1,8,0.01832,101.676,355.8677,8.867,2.0,1.0,1.0,1,44.385,5.4822,2.118,0.0,0,0.0,1.002,8.43,0.0,1,12.292,1.3074,56.676,7.7916,363.6593,0.0,0.0,0.0,,,
2025-10-01 08:15:00,baseline,2025-10-01 00:00:00,1,8,0.01832,101.676,355.8677,9.245,2.0,1.0,1.0,1,44.385,5.6855,1.908,1.0,1,45.0,1.2081,7.15,0.0,1,12.292,1.3636,101.676,8.2573,364.1249,0.0,0.0,0.0,,,
2025-10-01 08:30:00,baseline,2025-10-01 00:00:00,1,8,0.01832,101.676,355.8677,9.622,2.186,1.0,1.0,1,44.385,5.8888,3.029,0.0,0,0.0,1.2081,6.14,0.0,0,0.0,1.3636,44.385,8.4606,364.3282,0.0,0.0,0.0,,,
2025-10-01 08:45:00,baseline,2025-10-01 00:00:00,1,8,0.01832,101.676,355.8677,10.0,2.572,1.0,1.0,1,44.385,6.0921,2.808,0.0,0,0.0,1.2081,10.0,0.0,1,12.292,1.4199,56.676,8.7201,364.5878,0.0,0.0,0.0,,,
2025-10-01 09:00:00,baseline,2025-10-01 00:00:00,1,9,0.01317,101.676,355.8677,10.378,3.158,0.0,1.0,1,20.33,6.159,2.584,0.0,0,0.0,1.2081,9.32,0.0,1,12.292,1.4604,32.622,8.8275,364.6952,0.0,0.0,0.0,,,
2025-10-01 09:15:00,baseline,2025-10-01 00:00:00,1,9,0.01317,101.676,355.8677,9.056,3.933,1.0,1.0,1,44.385,6.3051,2.359,0.0,0,0.0,1.2081,8.68,0.0,1,12.292,1.5009,56.676,9.0141,364.8818,0.0,0.0,0.0,,,
2025-10-01 09:30:00,baseline,2025-10-01 00:00:00,1,9,0.01317,101.676,355.8677,9.433,4.881,1.0,0.0,0,24.055,6.3843,2.135,0.0,0,0.0,1.2081,8.0,0.0,1,12.292,1.5414,36.347,9.1338,365.0015,0.0,0.0,0.0,,,
2025-10-01 09:45:00,baseline,2025-10-01 00:00:00,1,9,0.01317,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,6.4513,1.914,1.0,1,45.0,1.3563,7.19,0.0,1,12.292,1.5818,77.622,9.3894,365.2571,0.0,0.0,0.0,,,
2025-10-01 10:00:00,baseline,2025-10-01 00:00:00,1,10,0.01524,101.676,355.8677,9.811,3.224,1.0,1.0,1,44.385,6.6204,3.034,0.0,0,0.0,1.3563,6.17,0.0,0,0.0,1.5818,44.385,9.5585,365.4262,0.0,0.0,0.0,,,
2025-10-01 10:15:00,baseline,2025-10-01 00:00:00,1,10,0.01524,101.676,355.8677,10.189,4.55,0.0,0.0,0,0.0,6.6204,2.824,0.0,0,0.0,1.3563,10.0,0.0,1,12.292,1.6287,12.292,9.6053,365.473,0.0,0.0,0.0,,,
2025-10-01 10:30:00,baseline,2025-10-01 00:00:00,1,10,0.01524,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,6.6978,2.621,0.0,0,0.0,1.3563,8.43,0.0,1,12.292,1.6755,32.622,9.7296,365.5973,0.0,0.0,0.0,,,
2025-10-01 10:45:00,baseline,2025-10-01 00:00:00,1,10,0.01524,101.676,355.8677,8.867,3.464,1.0,1.0,1,44.385,6.8669,2.425,0.0,0,0.0,1.3563,6.53,0.0,0,0.0,1.6755,44.385,9.8987,365.7664,0.0,0.0,0.0,,,
2025-10-01 11:00:00,baseline,2025-10-01 00:00:00,1,11,0.01898,101.676,355.8677,9.245,4.972,1.0,0.0,0,24.055,6.9811,2.237,0.0,0,0.0,1.3563,10.0,0.0,1,12.292,1.7338,36.347,10.0712,365.9389,0.0,0.0,0.0,,,
2025-10-01 11:15:00,baseline,2025-10-01 00:00:00,1,11,0.01898,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,7.0775,2.056,0.0,0,0.0,1.3563,7.48,0.0,1,12.292,1.7921,32.622,10.226,366.0936,0.0,0.0,0.0,,,
2025-10-01 11:30:00,baseline,2025-10-01 00:00:00,1,11,0.01898,101.676,355.8677,9.622,3.559,1.0,1.0,1,44.385,7.2881,1.882,1.0,1,45.0,1.5698,4.69,0.0,0,0.0,1.7921,89.385,10.6501,366.5178,0.0,0.0,0.0,,,
2025-10-01 11:45:00,baseline,2025-10-01 00:00:00,1,11,0.01898,101.676,355.8677,10.0,5.131,1.0,0.0,0,24.055,7.4023,3.056,0.0,0,0.0,1.5698,10.0,0.0,1,12.292,1.8505,36.347,10.8226,366.6902,0.0,0.0,0.0,,,
2025-10-01 12:00:00,baseline,2025-10-01 00:00:00,1,12,0.02484,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,7.5285,2.892,0.0,0,0.0,1.5698,6.76,0.0,0,0.0,1.8505,20.33,10.9488,366.8165,0.0,0.0,0.0,,,
2025-10-01 12:15:00,baseline,2025-10-01 00:00:00,1,12,0.02484,101.676,355.8677,10.378,3.585,0.0,1.0,1,20.33,7.6548,2.732,0.0,0,0.0,1.5698,10.0,0.0,1,12.292,1.9268,32.622,11.1514,367.0191,0.0,0.0,0.0,,,
2025-10-01 12:30:00,baseline,2025-10-01 00:00:00,1,12,0.02484,101.676,355.8677,9.056,5.172,1.0,0.0,0,24.055,7.8042,2.575,0.0,0,0.0,1.5698,6.48,0.0,0,0.0,1.9268,24.055,11.3008,367.1684,0.0,0.0,0.0,,,
2025-10-01 12:45:00,baseline,2025-10-01 00:00:00,1,12,0.02484,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,7.9304,2.42,0.0,0,0.0,1.5698,10.0,0.0,1,12.292,2.0031,32.622,11.5034,367.371,0.0,0.0,0.0,,,
2025-10-01 13:00:00,baseline,2025-10-01 00:00:00,1,13,0.03102,101.676,355.8677,9.433,3.585,1.0,1.0,1,44.385,8.2746,2.266,0.0,0,0.0,1.5698,6.31,0.0,0,0.0,2.0031,44.385,11.8476,367.7152,0.0,0.0,0.0,,,
2025-10-01 13:15:00,baseline,2025-10-01 00:00:00,1,13,0.03102,101.676,355.8677,9.811,5.167,1.0,0.0,0,24.055,8.4612,2.114,0.0,0,0.0,1.5698,10.0,0.0,1,12.292,2.0984,36.347,12.1294,367.9971,0.0,0.0,0.0,,,
2025-10-01 13:30:00,baseline,2025-10-01 00:00:00,1,13,0.03102,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,8.6188,1.963,1.0,1,45.0,1.9188,6.23,0.0,0,0.0,2.0984,65.33,12.6361,368.5037,0.0,0.0,0.0,,,
2025-10-01 13:45:00,baseline,2025-10-01 00:00:00,1,13,0.03102,101.676,355.8677,10.189,3.568,0.0,1.0,1,20.33,8.7765,3.137,0.0,0,0.0,1.9188,10.0,0.0,1,12.292,2.1938,32.622,12.889,368.7567,0.0,0.0,0.0,,,
2025-10-01 14:00:00,baseline,2025-10-01 00:00:00,1,14,0.036,101.676,355.8677,8.867,5.125,1.0,0.0,0,24.055,8.993,2.987,0.0,0,0.0,1.9188,6.19,0.0,0,0.0,2.1938,24.055,13.1055,368.9732,0.0,0.0,0.0,,,
2025-10-01 14:15:00,baseline,2025-10-01 00:00:00,1,14,0.036,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,9.1759,2.836,0.0,0,0.0,1.9188,10.0,0.0,1,12.292,2.3044,32.622,13.3991,369.2668,0.0,0.0,0.0,,,
2025-10-01 14:30:00,baseline,2025-10-01 00:00:00,1,14,0.036,101.676,355.8677,9.245,3.524,1.0,1.0,1,44.385,9.5754,2.686,0.0,0,0.0,1.9188,6.18,0.0,0,0.0,2.3044,44.385,13.7986,369.6663,0.0,0.0,0.0,,,
2025-10-01 14:45:00,baseline,2025-10-01 00:00:00,1,14,0.036,101.676,355.8677,9.622,5.025,1.0,0.0,0,24.055,9.7919,2.536,0.0,0,0.0,1.9188,10.0,0.0,1,12.292,2.415,36.347,14.1257,369.9934,0.0,0.0,0.0,,,
2025-10-01 15:00:00,baseline,2025-10-01 00:00:00,1,15,0.03781,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,9.9841,2.385,0.0,0,0.0,1.9188,6.19,0.0,0,0.0,2.415,20.33,14.3179,370.1856,0.0,0.0,0.0,,,
2025-10-01 15:15:00,baseline,2025-10-01 00:00:00,1,15,0.03781,101.676,355.8677,10.0,3.434,1.0,1.0,1,44.385,10.4036,2.235,0.0,0,0.0,1.9188,10.0,0.0,1,12.292,2.5312,56.676,14.8536,370.7213,0.0,0.0,0.0,,,
2025-10-01 15:30:00,baseline,2025-10-01 00:00:00,1,15,0.03781,101.676,355.8677,10.378,4.823,0.0,0.0,0,0.0,10.4036,2.084,0.0,0,0.0,1.9188,6.2,0.0,0,0.0,2.5312,0.0,14.8536,370.7213,0.0,0.0,0.0,,,
2025-10-01 15:45:00,baseline,2025-10-01 00:00:00,1,15,0.03781,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,10.5958,1.933,1.0,1,45.0,2.3442,10.0,0.0,1,12.292,2.6474,77.622,15.5873,371.455,0.0,0.0,0.0,,,
2025-10-01 16:00:00,baseline,2025-10-01 00:00:00,1,16,0.04319,101.676,355.8677,9.056,3.276,1.0,1.0,1,44.385,11.075,3.113,0.0,0,0.0,2.3442,6.23,0.0,0,0.0,2.6474,44.385,16.0666,371.9342,0.0,0.0,0.0,,,
2025-10-01 16:15:00,baseline,2025-10-01 00:00:00,1,16,0.04319,101.676,355.8677,9.433,4.483,1.0,0.0,0,24.055,11.3347,2.961,0.0,0,0.0,2.3442,10.0,0.0,1,12.292,2.7801,36.347,16.459,372.3267,0.0,0.0,0.0,,,
2025-10-01 16:30:00,baseline,2025-10-01 00:00:00,1,16,0.04319,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,11.5543,2.809,0.0,0,0.0,2.3442,6.28,0.0,0,0.0,2.7801,20.33,16.6785,372.5462,0.0,0.0,0.0,,,
2025-10-01 16:45:00,baseline,2025-10-01 00:00:00,1,16,0.04319,101.676,355.8677,9.811,3.048,1.0,1.0,1,44.385,12.0335,2.655,0.0,0,0.0,2.3442,10.0,0.0,1,12.292,2.9128,56.676,17.2905,373.1582,0.0,0.0,0.0,,,
2025-10-01 17:00:00,baseline,2025-10-01 00:00:00,1,17,0.06063,101.676,355.8677,10.189,4.008,0.0,0.0,0,0.0,12.0335,2.5,0.0,0,0.0,2.3442,6.37,0.0,0,0.0,2.9128,0.0,17.2905,373.1582,0.0,0.0,0.0,,,
2025-10-01 17:15:00,baseline,2025-10-01 00:00:00,1,17,0.06063,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,12.3417,2.344,0.0,0,0.0,2.3442,10.0,0.0,1,12.292,3.0992,32.622,17.785,373.6526,0.0,0.0,0.0,,,
2025-10-01 17:30:00,baseline,2025-10-01 00:00:00,1,17,0.06063,101.676,355.8677,8.867,2.78,1.0,1.0,1,44.385,13.0144,2.187,0.0,0,0.0,2.3442,6.5,0.0,0,0.0,3.0992,44.385,18.4577,374.3254,0.0,0.0,0.0,,,
2025-10-01 17:45:00,baseline,2025-10-01 00:00:00,1,17,0.06063,101.676,355.8677,9.245,3.472,1.0,1.0,1,44.385,13.6872,2.027,0.0,0,0.0,2.3442,10.0,0.0,1,12.292,3.2855,56.676,19.3168,375.1845,0.0,0.0,0.0,,,
2025-10-01 18:00:00,baseline,2025-10-01 00:00:00,1,18,0.09164,101.676,355.8677,9.622,4.083,1.0,0.0,0,24.055,14.2383,1.865,1.0,1,45.0,3.3751,6.68,0.0,0,0.0,3.2855,69.055,20.8989,376.7665,0.0,0.0,0.0,,,
2025-10-01 18:15:00,baseline,2025-10-01 00:00:00,1,18,0.09164,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,14.704,3.046,0.0,0,0.0,3.3751,10.0,0.0,1,12.292,3.5671,32.622,21.6462,377.5139,0.0,0.0,0.0,,,
2025-10-01 18:30:00,baseline,2025-10-01 00:00:00,1,18,0.09164,101.676,355.8677,10.0,2.48,1.0,1.0,1,44.385,15.7209,2.879,0.0,0,0.0,3.3751,6.91,0.0,0,0.0,3.5671,44.385,22.6631,378.5307,0.0,0.0,0.0,,,
2025-10-01 18:45:00,baseline,2025-10-01 00:00:00,1,18,0.09164,101.676,355.8677,10.378,2.916,0.0,1.0,1,20.33,16.1866,2.708,0.0,0,0.0,3.3751,10.0,0.0,1,12.292,3.8487,32.622,23.4104,379.2781,0.0,0.0,0.0,,,
2025-10-01 19:00:00,baseline,2025-10-01 00:00:00,1,19,0.08468,101.676,355.8677,9.056,3.324,1.0,1.0,1,44.385,17.1263,2.534,0.0,0,0.0,3.3751,7.19,0.0,1,12.292,4.1089,56.676,24.6103,380.4779,0.0,0.0,0.0,,,
2025-10-01 19:15:00,baseline,2025-10-01 00:00:00,1,19,0.08468,101.676,355.8677,9.433,3.723,1.0,1.0,1,44.385,18.0659,2.357,0.0,0,0.0,3.3751,4.52,0.0,0,0.0,4.1089,44.385,25.5499,381.4176,0.0,0.0,0.0,,,
2025-10-01 19:30:00,baseline,2025-10-01 00:00:00,1,19,0.08468,101.676,355.8677,9.811,4.131,1.0,0.0,0,24.055,18.5751,2.176,0.0,0,0.0,3.3751,10.0,0.0,1,12.292,4.3691,36.347,26.3194,382.187,0.0,0.0,0.0,,,
2025-10-01 19:45:00,baseline,2025-10-01 00:00:00,1,19,0.08468,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,19.0055,1.993,1.0,1,45.0,4.3278,7.62,0.0,1,12.292,4.6293,77.622,27.9626,383.8303,0.0,0.0,0.0,,,
2025-10-01 20:00:00,baseline,2025-10-01 00:00:00,1,20,0.05291,101.676,355.8677,10.189,2.48,0.0,1.0,1,20.33,19.2744,3.125,0.0,0,0.0,4.3278,5.36,0.0,0,0.0,4.6293,20.33,28.2315,384.0992,0.0,0.0,0.0,,,
2025-10-01 20:15:00,baseline,2025-10-01 00:00:00,1,20,0.05291,101.676,355.8677,8.867,3.02,1.0,1.0,1,44.385,19.8615,2.935,0.0,0,0.0,4.3278,10.0,0.0,1,12.292,4.7919,56.676,28.9812,384.8489,0.0,0.0,0.0,,,
2025-10-01 20:30:00,baseline,2025-10-01 00:00:00,1,20,0.05291,101.676,355.8677,9.245,3.631,1.0,1.0,1,44.385,20.4486,2.743,0.0,0,0.0,4.3278,7.96,0.0,1,12.292,4.9545,56.676,29.7309,385.5986,0.0,0.0,0.0,,,
2025-10-01 20:45:00,baseline,2025-10-01 00:00:00,1,20,0.05291,101.676,355.8677,9.622,4.323,1.0,0.0,0,24.055,20.7668,2.549,0.0,0,0.0,4.3278,5.98,0.0,0,0.0,4.9545,24.055,30.0491,385.9167,0.0,0.0,0.0,,,
2025-10-01 21:00:00,baseline,2025-10-01 00:00:00,1,21,0.03724,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,20.9561,2.355,0.0,0,0.0,4.3278,10.0,0.0,1,12.292,5.0689,32.622,30.3528,386.2205,0.0,0.0,0.0,,,
2025-10-01 21:15:00,baseline,2025-10-01 00:00:00,1,21,0.03724,101.676,355.8677,10.0,2.87,1.0,1.0,1,44.385,21.3693,2.16,0.0,0,0.0,4.3278,8.09,0.0,1,12.292,5.1834,56.676,30.8804,386.7481,0.0,0.0,0.0,,,
2025-10-01 21:30:00,baseline,2025-10-01 00:00:00,1,21,0.03724,101.676,355.8677,10.378,3.83,0.0,1.0,1,20.33,21.5586,1.965,1.0,1,45.0,4.7467,6.16,0.0,0,0.0,5.1834,65.33,31.4887,387.3563,0.0,0.0,0.0,,,
2025-10-01 21:45:00,baseline,2025-10-01 00:00:00,1,21,0.03724,101.676,355.8677,9.056,4.877,1.0,0.0,0,24.055,21.7825,3.096,0.0,0,0.0,4.7467,10.0,0.0,1,12.292,5.2978,36.347,31.827,387.6947,0.0,0.0,0.0,,,
2025-10-01 22:00:00,baseline,2025-10-01 00:00:00,1,22,0.02624,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,21.9159,2.904,0.0,0,0.0,4.7467,7.96,0.0,1,12.292,5.3784,32.622,32.041,387.9087,0.0,0.0,0.0,,,
2025-10-01 22:15:00,baseline,2025-10-01 00:00:00,1,22,0.02624,101.676,355.8677,9.433,3.207,1.0,1.0,1,44.385,22.2071,2.715,0.0,0,0.0,4.7467,5.82,0.0,0,0.0,5.3784,44.385,32.3322,388.1999,0.0,0.0,0.0,,,
2025-10-01 22:30:00,baseline,2025-10-01 00:00:00,1,22,0.02624,101.676,355.8677,9.811,4.483,1.0,0.0,0,24.055,22.3649,2.528,0.0,0,0.0,4.7467,10.0,0.0,1,12.292,5.4591,36.347,32.5706,388.4383,0.0,0.0,0.0,,,
2025-10-01 22:45:00,baseline,2025-10-01 00:00:00,1,22,0.02624,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,22.4982,2.344,0.0,0,0.0,4.7467,7.62,0.0,1,12.292,5.5397,32.622,32.7846,388.6523,0.0,0.0,0.0,,,
2025-10-01 23:00:00,baseline,2025-10-01 00:00:00,1,23,0.02328,101.676,355.8677,10.189,3.389,0.0,1.0,1,20.33,22.6165,2.163,0.0,0,0.0,4.7467,5.09,0.0,0,0.0,5.5397,20.33,32.903,388.7706,0.0,0.0,0.0,,,
2025-10-01 23:15:00,baseline,2025-10-01 00:00:00,1,23,0.02328,101.676,355.8677,8.867,4.823,1.0,0.0,0,24.055,22.7565,1.986,1.0,1,45.0,5.0086,10.0,0.0,1,12.292,5.6112,81.347,33.3764,389.2441,0.0,0.0,0.0,,,
2025-10-01 23:30:00,baseline,2025-10-01 00:00:00,1,23,0.02328,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,22.8749,3.132,0.0,0,0.0,5.0086,7.19,0.0,1,12.292,5.6828,32.622,33.5663,389.4339,0.0,0.0,0.0,,,
2025-10-01 23:45:00,baseline,2025-10-01 00:00:00,1,23,0.02328,101.676,355.8677,9.245,3.5,1.0,1.0,1,44.385,23.1332,2.962,0.0,0,0.0,5.0086,4.23,0.0,0,0.0,5.6828,44.385,33.8246,389.6922,0.0,0.0,0.0,,,
2025-10-02 00:00:00,baseline,2025-10-01 00:00:00,2,0,0.02254,101.676,355.8677,9.622,5.025,1.0,0.0,0,24.055,23.2687,2.794,0.0,0,0.0,5.0086,10.0,0.0,1,12.292,5.7521,36.347,34.0294,389.8971,0.0,0.0,0.0,,,
2025-10-02 00:15:00,baseline,2025-10-01 00:00:00,2,0,0.02254,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,23.3833,2.63,0.0,0,0.0,5.0086,6.79,0.0,0,0.0,5.7521,20.33,34.1439,390.0116,0.0,0.0,0.0,,,
2025-10-02 00:30:00,baseline,2025-10-01 00:00:00,2,0,0.02254,101.676,355.8677,10.0,3.596,1.0,1.0,1,44.385,23.6334,2.468,0.0,0,0.0,5.0086,10.0,0.0,1,12.292,5.8213,56.676,34.4633,390.331,0.0,0.0,0.0,,,
2025-10-02 00:45:00,baseline,2025-10-01 00:00:00,2,0,0.02254,101.676,355.8677,10.378,5.191,0.0,0.0,0,0.0,23.6334,2.308,0.0,0,0.0,5.0086,6.58,0.0,0,0.0,5.8213,0.0,34.4633,390.331,0.0,0.0,0.0,,,
2025-10-02 01:00:00,baseline,2025-10-01 00:00:00,2,1,0.02054,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,23.7378,2.15,0.0,0,0.0,5.0086,10.0,0.0,1,12.292,5.8844,32.622,34.6308,390.4985,0.0,0.0,0.0,,,
2025-10-02 01:15:00,baseline,2025-10-01 00:00:00,2,1,0.02054,101.676,355.8677,9.056,3.595,1.0,1.0,1,44.385,23.9657,1.994,1.0,1,45.0,5.2397,6.43,0.0,0,0.0,5.8844,89.385,35.0898,390.9575,0.0,0.0,0.0,,,
2025-10-02 01:30:00,baseline,2025-10-01 00:00:00,2,1,0.02054,101.676,355.8677,9.433,5.189,1.0,0.0,0,24.055,24.0892,3.158,0.0,0,0.0,5.2397,10.0,0.0,1,12.292,5.9476,36.347,35.2765,391.1441,0.0,0.0,0.0,,,
2025-10-02 01:45:00,baseline,2025-10-01 00:00:00,2,1,0.02054,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,24.1936,3.005,0.0,0,0.0,5.2397,6.32,0.0,0,0.0,5.9476,20.33,35.3809,391.2485,0.0,0.0,0.0,,,
2025-10-02 02:00:00,baseline,2025-10-01 00:00:00,2,2,0.01937,101.676,355.8677,9.811,3.591,1.0,1.0,1,44.385,24.4086,2.852,0.0,0,0.0,5.2397,10.0,0.0,1,12.292,6.0071,56.676,35.6553,391.523,0.0,0.0,0.0,,,
2025-10-02 02:15:00,baseline,2025-10-01 00:00:00,2,2,0.01937,101.676,355.8677,10.189,5.179,0.0,0.0,0,0.0,24.4086,2.702,0.0,0,0.0,5.2397,6.17,0.0,0,0.0,6.0071,0.0,35.6553,391.523,0.0,0.0,0.0,,,
2025-10-02 02:30:00,baseline,2025-10-01 00:00:00,2,2,0.01937,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,24.507,2.552,0.0,0,0.0,5.2397,10.0,0.0,1,12.292,6.0666,32.622,35.8133,391.681,0.0,0.0,0.0,,,
2025-10-02 02:45:00,baseline,2025-10-01 00:00:00,2,2,0.01937,101.676,355.8677,8.867,3.573,1.0,1.0,1,44.385,24.7219,2.402,0.0,0,0.0,5.2397,6.17,0.0,0,0.0,6.0666,44.385,36.0282,391.8959,0.0,0.0,0.0,,,
2025-10-02 03:00:00,baseline,2025-10-01 00:00:00,2,3,0.01966,101.676,355.8677,9.245,5.133,1.0,0.0,0,24.055,24.8402,2.252,0.0,0,0.0,5.2397,10.0,0.0,1,12.292,6.127,36.347,36.2069,392.0745,0.0,0.0,0.0,,,
2025-10-02 03:15:00,baseline,2025-10-01 00:00:00,2,3,0.01966,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,24.9401,2.102,0.0,0,0.0,5.2397,6.17,0.0,0,0.0,6.127,20.33,36.3068,392.1745,0.0,0.0,0.0,,,
2025-10-02 03:30:00,baseline,2025-10-01 00:00:00,2,3,0.01966,101.676,355.8677,9.622,3.508,1.0,1.0,1,44.385,25.1582,1.952,1.0,1,45.0,5.4609,10.0,0.0,1,12.292,6.1874,101.676,36.8065,392.6742,0.0,0.0,0.0,,,
2025-10-02 03:45:00,baseline,2025-10-01 00:00:00,2,3,0.01966,101.676,355.8677,10.0,4.972,1.0,0.0,0,24.055,25.2765,3.129,0.0,0,0.0,5.4609,6.17,0.0,0,0.0,6.1874,24.055,36.9248,392.7924,0.0,0.0,0.0,,,
2025-10-02 04:00:00,baseline,2025-10-01 00:00:00,2,4,0.02069,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,25.3816,2.979,0.0,0,0.0,5.4609,10.0,0.0,1,12.292,6.251,32.622,37.0935,392.9612,0.0,0.0,0.0,,,
2025-10-02 04:15:00,baseline,2025-10-01 00:00:00,2,4,0.02069,101.676,355.8677,10.378,3.326,0.0,1.0,1,20.33,25.4868,2.829,0.0,0,0.0,5.4609,6.18,0.0,0,0.0,6.251,20.33,37.1986,393.0663,0.0,0.0,0.0,,,
2025-10-02 04:30:00,baseline,2025-10-01 00:00:00,2,4,0.02069,101.676,355.8677,9.056,4.55,1.0,0.0,0,24.055,25.6112,2.678,0.0,0,0.0,5.4609,10.0,0.0,1,12.292,6.3146,36.347,37.3866,393.2543,0.0,0.0,0.0,,,
2025-10-02 04:45:00,baseline,2025-10-01 00:00:00,2,4,0.02069,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,25.7164,2.528,0.0,0,0.0,5.4609,6.21,0.0,0,0.0,6.3146,20.33,37.4918,393.3595,0.0,0.0,0.0,,,
2025-10-02 05:00:00,baseline,2025-10-01 00:00:00,2,5,0.0229,101.676,355.8677,9.433,2.948,1.0,1.0,1,44.385,25.9705,2.376,0.0,0,0.0,5.4609,10.0,0.0,1,12.292,6.385,56.676,37.8163,393.6839,0.0,0.0,0.0,,,
2025-10-02 05:15:00,baseline,2025-10-01 00:00:00,2,5,0.0229,101.676,355.8677,9.811,3.724,1.0,1.0,1,44.385,26.2246,2.224,0.0,0,0.0,5.4609,6.26,0.0,0,0.0,6.385,44.385,38.0704,393.938,0.0,0.0,0.0,,,
2025-10-02 05:30:00,baseline,2025-10-01 00:00:00,2,5,0.0229,101.676,355.8677,10.189,4.309,0.0,0.0,0,0.0,26.2246,2.071,0.0,0,0.0,5.4609,10.0,0.0,1,12.292,6.4553,12.292,38.1407,394.0084,0.0,0.0,0.0,,,
2025-10-02 05:45:00,baseline,2025-10-01 00:00:00,2,5,0.0229,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,26.3409,1.916,1.0,1,45.0,5.7185,6.38,0.0,0,0.0,6.4553,65.33,38.5148,394.3824,0.0,0.0,0.0,,,
2025-10-02 06:00:00,baseline,2025-10-01 00:00:00,2,6,0.02874,101.676,355.8677,8.867,2.186,1.0,1.0,1,44.385,26.6599,3.094,0.0,0,0.0,5.7185,10.0,0.0,1,12.292,6.5436,56.676,38.922,394.7897,0.0,0.0,0.0,,,
2025-10-02 06:15:00,baseline,2025-10-01 00:00:00,2,6,0.02874,101.676,355.8677,9.245,2.185,1.0,1.0,1,44.385,26.9788,2.934,0.0,0,0.0,5.7185,6.6,0.0,0,0.0,6.5436,44.385,39.2409,395.1086,0.0,0.0,0.0,,,
2025-10-02 06:30:00,baseline,2025-10-01 00:00:00,2,6,0.02874,101.676,355.8677,9.622,2.02,1.0,1.0,1,44.385,27.2977,2.77,0.0,0,0.0,5.7185,10.0,0.0,1,12.292,6.632,56.676,39.6481,395.5158,0.0,0.0,0.0,,,
2025-10-02 06:45:00,baseline,2025-10-01 00:00:00,2,6,0.02874,101.676,355.8677,10.0,2.0,1.0,1.0,1,44.385,27.6166,2.601,0.0,0,0.0,5.7185,6.97,0.0,0,0.0,6.632,44.385,39.967,395.8347,0.0,0.0,0.0,,,
2025-10-02 07:00:00,baseline,2025-10-01 00:00:00,2,7,0.03171,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,27.7777,2.427,0.0,0,0.0,5.7185,10.0,0.0,1,12.292,6.7294,32.622,40.2256,396.0933,0.0,0.0,0.0,,,
2025-10-02 07:15:00,baseline,2025-10-01 00:00:00,2,7,0.03171,101.676,355.8677,9.056,2.0,1.0,1.0,1,44.385,28.1296,2.246,0.0,0,0.0,5.7185,7.48,0.0,1,12.292,6.8268,56.676,40.6749,396.5426,0.0,0.0,0.0,,,
2025-10-02 07:30:00,baseline,2025-10-01 00:00:00,2,7,0.03171,101.676,355.8677,9.433,2.0,1.0,1.0,1,44.385,28.4815,2.058,0.0,0,0.0,5.7185,5.27,0.0,0,0.0,6.8268,44.385,41.0268,396.8945,0.0,0.0,0.0,,,
2025-10-02 07:45:00,baseline,2025-10-01 00:00:00,2,7,0.03171,101.676,355.8677,9.811,2.0,1.0,1.0,1,44.385,28.8333,1.863,1.0,1,45.0,6.0752,10.0,0.0,1,12.292,6.9243,101.676,41.8328,397.7005,0.0,0.0,0.0,,,
2025-10-02 08:00:00,baseline,2025-10-01 00:00:00,2,8,0.01924,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,28.9311,3.006,0.0,0,0.0,6.0752,8.43,0.0,1,12.292,6.9834,32.622,41.9897,397.8574,0.0,0.0,0.0,,,
2025-10-02 08:15:00,baseline,2025-10-01 00:00:00,2,8,0.01924,101.676,355.8677,8.867,2.0,1.0,1.0,1,44.385,29.1446,2.796,0.0,0,0.0,6.0752,7.15,0.0,1,12.292,7.0425,56.676,42.2623,398.13,0.0,0.0,0.0,,,
2025-10-02 08:30:00,baseline,2025-10-01 00:00:00,2,8,0.01924,101.676,355.8677,9.245,2.186,1.0,1.0,1,44.385,29.3581,2.58,0.0,0,0.0,6.0752,6.14,0.0,0,0.0,7.0425,44.385,42.4758,398.3435,0.0,0.0,0.0,,,
2025-10-02 08:45:00,baseline,2025-10-01 00:00:00,2,8,0.01924,101.676,355.8677,9.622,2.572,1.0,1.0,1,44.385,29.5716,2.359,0.0,0,0.0,6.0752,10.0,0.0,1,12.292,7.1017,56.676,42.7484,398.6161,0.0,0.0,0.0,,,
2025-10-02 09:00:00,baseline,2025-10-01 00:00:00,2,9,0.01492,101.676,355.8677,10.0,3.158,1.0,1.0,1,44.385,29.7371,2.135,0.0,0,0.0,6.0752,9.32,0.0,1,12.292,7.1475,56.676,42.9599,398.8275,0.0,0.0,0.0,,,
2025-10-02 09:15:00,baseline,2025-10-01 00:00:00,2,9,0.01492,101.676,355.8677,10.378,3.933,0.0,1.0,1,20.33,29.813,1.91,1.0,1,45.0,6.2431,8.68,0.0,1,12.292,7.1934,77.622,43.2494,399.1171,0.0,0.0,0.0,,,
2025-10-02 09:30:00,baseline,2025-10-01 00:00:00,2,9,0.01492,101.676,355.8677,9.056,4.881,1.0,0.0,0,24.055,29.9027,3.023,0.0,0,0.0,6.2431,8.0,0.0,1,12.292,7.2392,36.347,43.385,399.2526,0.0,0.0,0.0,,,
2025-10-02 09:45:00,baseline,2025-10-01 00:00:00,2,9,0.01492,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,29.9785,2.802,0.0,0,0.0,6.2431,7.19,0.0,1,12.292,7.285,32.622,43.5066,399.3743,0.0,0.0,0.0,,,
2025-10-02 10:00:00,baseline,2025-10-01 00:00:00,2,10,0.01767,101.676,355.8677,9.433,3.224,1.0,1.0,1,44.385,30.1746,2.586,0.0,0,0.0,6.2431,6.17,0.0,0,0.0,7.285,44.385,43.7027,399.5704,0.0,0.0,0.0,,,
2025-10-02 10:15:00,baseline,2025-10-01 00:00:00,2,10,0.01767,101.676,355.8677,9.811,4.55,1.0,0.0,0,24.055,30.2808,2.376,0.0,0,0.0,6.2431,10.0,0.0,1,12.292,7.3393,36.347,43.8633,399.7309,0.0,0.0,0.0,,,
2025-10-02 10:30:00,baseline,2025-10-01 00:00:00,2,10,0.01767,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,30.3706,2.173,0.0,0,0.0,6.2431,8.43,0.0,1,12.292,7.3936,32.622,44.0074,399.875,0.0,0.0,0.0,,,
2025-10-02 10:45:00,baseline,2025-10-01 00:00:00,2,10,0.01767,101.676,355.8677,10.189,3.464,0.0,1.0,1,20.33,30.4605,1.977,1.0,1,45.0,6.4419,6.53,0.0,0,0.0,7.3936,65.33,44.296,400.1636,0.0,0.0,0.0,,,
2025-10-02 11:00:00,baseline,2025-10-01 00:00:00,2,11,0.02104,101.676,355.8677,8.867,4.972,1.0,0.0,0,24.055,30.587,3.112,0.0,0,0.0,6.4419,10.0,0.0,1,12.292,7.4583,36.347,44.4871,400.3548,0.0,0.0,0.0,,,
2025-10-02 11:15:00,baseline,2025-10-01 00:00:00,2,11,0.02104,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,30.6939,2.931,0.0,0,0.0,6.4419,7.48,0.0,1,12.292,7.523,32.622,44.6587,400.5264,0.0,0.0,0.0,,,
2025-10-02 11:30:00,baseline,2025-10-01 00:00:00,2,11,0.02104,101.676,355.8677,9.245,3.559,1.0,1.0,1,44.385,30.9274,2.756,0.0,0,0.0,6.4419,4.69,0.0,0,0.0,7.523,44.385,44.8922,400.7599,0.0,0.0,0.0,,,
2025-10-02 11:45:00,baseline,2025-10-01 00:00:00,2,11,0.02104,101.676,355.8677,9.622,5.131,1.0,0.0,0,24.055,31.0539,2.588,0.0,0,0.0,6.4419,10.0,0.0,1,12.292,7.5876,36.347,45.0834,400.9511,0.0,0.0,0.0,,,
2025-10-02 12:00:00,baseline,2025-10-01 00:00:00,2,12,0.02772,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,31.1948,2.424,0.0,0,0.0,6.4419,6.76,0.0,0,0.0,7.5876,20.33,45.2243,401.0919,0.0,0.0,0.0,,,
2025-10-02 12:15:00,baseline,2025-10-01 00:00:00,2,12,0.02772,101.676,355.8677,10.0,3.585,1.0,1.0,1,44.385,31.5024,2.263,0.0,0,0.0,6.4419,10.0,0.0,1,12.292,7.6728,56.676,45.617,401.4847,0.0,0.0,0.0,,,
2025-10-02 12:30:00,baseline,2025-10-01 00:00:00,2,12,0.02772,101.676,355.8677,10.378,5.172,0.0,0.0,0,0.0,31.5024,2.106,0.0,0,0.0,6.4419,6.48,0.0,0,0.0,7.6728,0.0,45.617,401.4847,0.0,0.0,0.0,,,
2025-10-02 12:45:00,baseline,2025-10-01 00:00:00,2,12,0.02772,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,31.6433,1.951,1.0,1,45.0,6.7537,10.0,0.0,1,12.292,7.758,77.622,46.155,402.0226,0.0,0.0,0.0,,,
2025-10-02 13:00:00,baseline,2025-10-01 00:00:00,2,13,0.03263,101.676,355.8677,9.056,3.585,1.0,1.0,1,44.385,32.0053,3.126,0.0,0,0.0,6.7537,6.31,0.0,0,0.0,7.758,44.385,46.517,402.3847,0.0,0.0,0.0,,,
2025-10-02 13:15:00,baseline,2025-10-01 00:00:00,2,13,0.03263,101.676,355.8677,9.433,5.167,1.0,0.0,0,24.055,32.2016,2.974,0.0,0,0.0,6.7537,10.0,0.0,1,12.292,7.8582,36.347,46.8135,402.6812,0.0,0.0,0.0,,,
2025-10-02 13:30:00,baseline,2025-10-01 00:00:00,2,13,0.03263,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,32.3674,2.822,0.0,0,0.0,6.7537,6.23,0.0,0,0.0,7.8582,20.33,46.9794,402.847,0.0,0.0,0.0,,,
2025-10-02 13:45:00,baseline,2025-10-01 00:00:00,2,13,0.03263,101.676,355.8677,9.811,3.568,1.0,1.0,1,44.385,32.7295,2.672,0.0,0,0.0,6.7537,10.0,0.0,1,12.292,7.9585,56.676,47.4417,403.3094,0.0,0.0,0.0,,,
2025-10-02 14:00:00,baseline,2025-10-01 00:00:00,2,14,0.03823,101.676,355.8677,10.189,5.125,0.0,0.0,0,0.0,32.7295,2.521,0.0,0,0.0,6.7537,6.19,0.0,0,0.0,7.9585,0.0,47.4417,403.3094,0.0,0.0,0.0,,,
2025-10-02 14:15:00,baseline,2025-10-01 00:00:00,2,14,0.03823,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,32.9238,2.371,0.0,0,0.0,6.7537,10.0,0.0,1,12.292,8.076,32.622,47.7535,403.6212,0.0,0.0,0.0,,,
2025-10-02 14:30:00,baseline,2025-10-01 00:00:00,2,14,0.03823,101.676,355.8677,8.867,3.524,1.0,1.0,1,44.385,33.348,2.22,0.0,0,0.0,6.7537,6.18,0.0,0,0.0,8.076,44.385,48.1777,404.0454,0.0,0.0,0.0,,,
2025-10-02 14:45:00,baseline,2025-10-01 00:00:00,2,14,0.03823,101.676,355.8677,9.245,5.025,1.0,0.0,0,24.055,33.5779,2.07,0.0,0,0.0,6.7537,10.0,0.0,1,12.292,8.1935,36.347,48.5251,404.3927,0.0,0.0,0.0,,,
2025-10-02 15:00:00,baseline,2025-10-01 00:00:00,2,15,0.0412,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,33.7873,1.92,1.0,1,45.0,7.2172,6.19,0.0,0,0.0,8.1935,65.33,49.198,405.0656,0.0,0.0,0.0,,,
2025-10-02 15:15:00,baseline,2025-10-01 00:00:00,2,15,0.0412,101.676,355.8677,9.622,3.434,1.0,1.0,1,44.385,34.2444,3.104,0.0,0,0.0,7.2172,10.0,0.0,1,12.292,8.3201,56.676,49.7817,405.6494,0.0,0.0,0.0,,,
2025-10-02 15:30:00,baseline,2025-10-01 00:00:00,2,15,0.0412,101.676,355.8677,10.0,4.823,1.0,0.0,0,24.055,34.4922,2.953,0.0,0,0.0,7.2172,6.2,0.0,0,0.0,8.3201,24.055,50.0295,405.8972,0.0,0.0,0.0,,,
2025-10-02 15:45:00,baseline,2025-10-01 00:00:00,2,15,0.0412,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,34.7016,2.802,0.0,0,0.0,7.2172,10.0,0.0,1,12.292,8.4467,32.622,50.3655,406.2332,0.0,0.0,0.0,,,
2025-10-02 16:00:00,baseline,2025-10-01 00:00:00,2,16,0.04313,101.676,355.8677,10.378,3.276,0.0,1.0,1,20.33,34.9208,2.65,0.0,0,0.0,7.2172,6.23,0.0,0,0.0,8.4467,20.33,50.5847,406.4524,0.0,0.0,0.0,,,
2025-10-02 16:15:00,baseline,2025-10-01 00:00:00,2,16,0.04313,101.676,355.8677,9.056,4.483,1.0,0.0,0,24.055,35.1802,2.498,0.0,0,0.0,7.2172,10.0,0.0,1,12.292,8.5792,36.347,50.9766,406.8443,0.0,0.0,0.0,,,
2025-10-02 16:30:00,baseline,2025-10-01 00:00:00,2,16,0.04313,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,35.3994,2.346,0.0,0,0.0,7.2172,6.28,0.0,0,0.0,8.5792,20.33,51.1958,407.0635,0.0,0.0,0.0,,,
2025-10-02 16:45:00,baseline,2025-10-01 00:00:00,2,16,0.04313,101.676,355.8677,9.433,3.048,1.0,1.0,1,44.385,35.878,2.192,0.0,0,0.0,7.2172,10.0,0.0,1,12.292,8.7118,56.676,51.8069,407.6746,0.0,0.0,0.0,,,
2025-10-02 17:00:00,baseline,2025-10-01 00:00:00,2,17,0.05383,101.676,355.8677,9.811,4.008,1.0,0.0,0,24.055,36.2017,2.037,0.0,0,0.0,7.2172,6.37,0.0,0,0.0,8.7118,24.055,52.1307,407.9983,0.0,0.0,0.0,,,
2025-10-02 17:15:00,baseline,2025-10-01 00:00:00,2,17,0.05383,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,36.4753,1.881,1.0,1,45.0,7.8228,10.0,0.0,1,12.292,8.8772,77.622,53.1753,409.0429,0.0,0.0,0.0,,,
2025-10-02 17:30:00,baseline,2025-10-01 00:00:00,2,17,0.05383,101.676,355.8677,10.189,2.78,0.0,1.0,1,20.33,36.7489,3.066,0.0,0,0.0,7.8228,6.5,0.0,0,0.0,8.8772,20.33,53.4488,409.3165,0.0,0.0,0.0,,,
2025-10-02 17:45:00,baseline,2025-10-01 00:00:00,2,17,0.05383,101.676,355.8677,8.867,3.472,1.0,1.0,1,44.385,37.3462,2.907,0.0,0,0.0,7.8228,10.0,0.0,1,12.292,9.0426,56.676,54.2116,410.0792,0.0,0.0,0.0,,,
2025-10-02 18:00:00,baseline,2025-10-01 00:00:00,2,18,0.08138,101.676,355.8677,9.245,4.083,1.0,0.0,0,24.055,37.8356,2.745,0.0,0,0.0,7.8228,6.68,0.0,0,0.0,9.0426,24.055,54.701,410.5686,0.0,0.0,0.0,,,
2025-10-02 18:15:00,baseline,2025-10-01 00:00:00,2,18,0.08138,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,38.2492,2.58,0.0,0,0.0,7.8228,10.0,0.0,1,12.292,9.2927,32.622,55.3646,411.2323,0.0,0.0,0.0,,,
2025-10-02 18:30:00,baseline,2025-10-01 00:00:00,2,18,0.08138,101.676,355.8677,9.622,2.48,1.0,1.0,1,44.385,39.1522,2.412,0.0,0,0.0,7.8228,6.91,0.0,0,0.0,9.2927,44.385,56.2677,412.1353,0.0,0.0,0.0,,,
2025-10-02 18:45:00,baseline,2025-10-01 00:00:00,2,18,0.08138,101.676,355.8677,10.0,2.916,1.0,1.0,1,44.385,40.0552,2.242,0.0,0,0.0,7.8228,10.0,0.0,1,12.292,9.5427,56.676,57.4207,413.2884,0.0,0.0,0.0,,,
2025-10-02 19:00:00,baseline,2025-10-01 00:00:00,2,19,0.07456,101.676,355.8677,10.378,3.324,0.0,1.0,1,20.33,40.4341,2.068,0.0,0,0.0,7.8228,7.19,0.0,1,12.292,9.7719,32.622,58.0288,413.8965,0.0,0.0,0.0,,,
2025-10-02 19:15:00,baseline,2025-10-01 00:00:00,2,19,0.07456,101.676,355.8677,9.056,3.723,1.0,1.0,1,44.385,41.2615,1.891,1.0,1,45.0,8.6616,4.52,0.0,0,0.0,9.7719,89.385,59.6949,415.5626,0.0,0.0,0.0,,,
2025-10-02 19:30:00,baseline,2025-10-01 00:00:00,2,19,0.07456,101.676,355.8677,9.433,4.131,1.0,0.0,0,24.055,41.7099,3.051,0.0,0,0.0,8.6616,10.0,0.0,1,12.292,10.001,36.347,60.3724,416.2401,0.0,0.0,0.0,,,
2025-10-02 19:45:00,baseline,2025-10-01 00:00:00,2,19,0.07456,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,42.0888,2.867,0.0,0,0.0,8.6616,7.62,0.0,1,12.292,10.2301,32.622,60.9805,416.8482,0.0,0.0,0.0,,,
2025-10-02 20:00:00,baseline,2025-10-01 00:00:00,2,20,0.04409,101.676,355.8677,9.811,2.48,1.0,1.0,1,44.385,42.578,2.68,0.0,0,0.0,8.6616,5.36,0.0,0,0.0,10.2301,44.385,61.4697,417.3374,0.0,0.0,0.0,,,
2025-10-02 20:15:00,baseline,2025-10-01 00:00:00,2,20,0.04409,101.676,355.8677,10.189,3.02,0.0,1.0,1,20.33,42.8021,2.49,0.0,0,0.0,8.6616,10.0,0.0,1,12.292,10.3656,32.622,61.8293,417.697,0.0,0.0,0.0,,,
2025-10-02 20:30:00,baseline,2025-10-01 00:00:00,2,20,0.04409,101.676,355.8677,8.867,3.631,1.0,1.0,1,44.385,43.2914,2.298,0.0,0,0.0,8.6616,7.96,0.0,1,12.292,10.5011,56.676,62.454,418.3217,0.0,0.0,0.0,,,
2025-10-02 20:45:00,baseline,2025-10-01 00:00:00,2,20,0.04409,101.676,355.8677,9.245,4.323,1.0,0.0,0,24.055,43.5565,2.104,0.0,0,0.0,8.6616,5.98,0.0,0,0.0,10.5011,24.055,62.7192,418.5868,0.0,0.0,0.0,,,
2025-10-02 21:00:00,baseline,2025-10-01 00:00:00,2,21,0.03624,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,43.7407,1.91,1.0,1,45.0,9.0693,10.0,0.0,1,12.292,10.6124,77.622,63.4224,419.2901,0.0,0.0,0.0,,,
2025-10-02 21:15:00,baseline,2025-10-01 00:00:00,2,21,0.03624,101.676,355.8677,9.622,2.87,1.0,1.0,1,44.385,44.1428,3.051,0.0,0,0.0,9.0693,8.09,0.0,1,12.292,10.7238,56.676,63.9359,419.8036,0.0,0.0,0.0,,,
2025-10-02 21:30:00,baseline,2025-10-01 00:00:00,2,21,0.03624,101.676,355.8677,10.0,3.83,1.0,1.0,1,44.385,44.5449,2.857,0.0,0,0.0,9.0693,6.16,0.0,0,0.0,10.7238,44.385,64.338,420.2057,0.0,0.0,0.0,,,
2025-10-02 21:45:00,baseline,2025-10-01 00:00:00,2,21,0.03624,101.676,355.8677,10.378,4.877,0.0,0.0,0,0.0,44.5449,2.663,0.0,0,0.0,9.0693,10.0,0.0,1,12.292,10.8352,12.292,64.4494,420.3171,0.0,0.0,0.0,,,
2025-10-02 22:00:00,baseline,2025-10-01 00:00:00,2,22,0.02896,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,44.6921,2.471,0.0,0,0.0,9.0693,7.96,0.0,1,12.292,10.9241,32.622,64.6856,420.5532,0.0,0.0,0.0,,,
2025-10-02 22:15:00,baseline,2025-10-01 00:00:00,2,22,0.02896,101.676,355.8677,9.056,3.207,1.0,1.0,1,44.385,45.0135,2.282,0.0,0,0.0,9.0693,5.82,0.0,0,0.0,10.9241,44.385,65.0069,420.8746,0.0,0.0,0.0,,,
2025-10-02 22:30:00,baseline,2025-10-01 00:00:00,2,22,0.02896,101.676,355.8677,9.433,4.483,1.0,0.0,0,24.055,45.1876,2.095,0.0,0,0.0,9.0693,10.0,0.0,1,12.292,11.0131,36.347,65.2701,421.1377,0.0,0.0,0.0,,,
2025-10-02 22:45:00,baseline,2025-10-01 00:00:00,2,22,0.02896,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,45.3348,1.911,1.0,1,45.0,9.3951,7.62,0.0,1,12.292,11.1021,77.622,65.8321,421.6997,0.0,0.0,0.0,,,
2025-10-02 23:00:00,baseline,2025-10-01 00:00:00,2,23,0.02538,101.676,355.8677,9.811,3.389,1.0,1.0,1,44.385,45.6164,3.066,0.0,0,0.0,9.3951,5.09,0.0,0,0.0,11.1021,44.385,66.1137,421.9813,0.0,0.0,0.0,,,
2025-10-02 23:15:00,baseline,2025-10-01 00:00:00,2,23,0.02538,101.676,355.8677,10.189,4.823,0.0,0.0,0,0.0,45.6164,2.889,0.0,0,0.0,9.3951,10.0,0.0,1,12.292,11.1801,12.292,66.1917,422.0593,0.0,0.0,0.0,,,
2025-10-02 23:30:00,baseline,2025-10-01 00:00:00,2,23,0.02538,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,45.7454,2.715,0.0,0,0.0,9.3951,7.19,0.0,1,12.292,11.2581,32.622,66.3987,422.2663,0.0,0.0,0.0,,,
2025-10-02 23:45:00,baseline,2025-10-01 00:00:00,2,23,0.02538,101.676,355.8677,8.867,3.5,1.0,1.0,1,44.385,46.0271,2.545,0.0,0,0.0,9.3951,4.23,0.0,0,0.0,11.2581,44.385,66.6803,422.5479,0.0,0.0,0.0,,,
2025-10-03 00:00:00,baseline,2025-10-01 00:00:00,3,0,0.02572,101.676,355.8677,9.245,5.025,1.0,0.0,0,24.055,46.1817,2.377,0.0,0,0.0,9.3951,10.0,0.0,1,12.292,11.3371,36.347,66.914,422.7816,0.0,0.0,0.0,,,
2025-10-03 00:15:00,baseline,2025-10-01 00:00:00,3,0,0.02572,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,46.3125,2.212,0.0,0,0.0,9.3951,6.79,0.0,0,0.0,11.3371,20.33,67.0447,422.9124,0.0,0.0,0.0,,,
2025-10-03 00:30:00,baseline,2025-10-01 00:00:00,3,0,0.02572,101.676,355.8677,9.622,3.596,1.0,1.0,1,44.385,46.5978,2.05,0.0,0,0.0,9.3951,10.0,0.0,1,12.292,11.4162,56.676,67.4091,423.2768,0.0,0.0,0.0,,,
2025-10-03 00:45:00,baseline,2025-10-01 00:00:00,3,0,0.02572,101.676,355.8677,10.0,5.191,1.0,0.0,0,24.055,46.7525,1.891,1.0,1,45.0,9.6844,6.58,0.0,0,0.0,11.4162,69.055,67.8532,423.7208,0.0,0.0,0.0,,,
2025-10-03 01:00:00,baseline,2025-10-01 00:00:00,3,1,0.02447,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,46.8769,3.074,0.0,0,0.0,9.6844,10.0,0.0,1,12.292,11.4914,32.622,68.0527,423.9204,0.0,0.0,0.0,,,
2025-10-03 01:15:00,baseline,2025-10-01 00:00:00,3,1,0.02447,101.676,355.8677,10.378,3.595,0.0,1.0,1,20.33,47.0013,2.918,0.0,0,0.0,9.6844,6.43,0.0,0,0.0,11.4914,20.33,68.1771,424.0448,0.0,0.0,0.0,,,
2025-10-03 01:30:00,baseline,2025-10-01 00:00:00,3,1,0.02447,101.676,355.8677,9.056,5.189,1.0,0.0,0,24.055,47.1484,2.763,0.0,0,0.0,9.6844,10.0,0.0,1,12.292,11.5666,36.347,68.3994,424.2671,0.0,0.0,0.0,,,
2025-10-03 01:45:00,baseline,2025-10-01 00:00:00,3,1,0.02447,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,47.2728,2.609,0.0,0,0.0,9.6844,6.32,0.0,0,0.0,11.5666,20.33,68.5238,424.3915,0.0,0.0,0.0,,,
2025-10-03 02:00:00,baseline,2025-10-01 00:00:00,3,2,0.02329,101.676,355.8677,9.433,3.591,1.0,1.0,1,44.385,47.5312,2.457,0.0,0,0.0,9.6844,10.0,0.0,1,12.292,11.6381,56.676,68.8538,424.7215,0.0,0.0,0.0,,,
2025-10-03 02:15:00,baseline,2025-10-01 00:00:00,3,2,0.02329,101.676,355.8677,9.811,5.179,1.0,0.0,0,24.055,47.6713,2.307,0.0,0,0.0,9.6844,6.17,0.0,0,0.0,11.6381,24.055,68.9939,424.8615,0.0,0.0,0.0,,,
2025-10-03 02:30:00,baseline,2025-10-01 00:00:00,3,2,0.02329,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,47.7896,2.157,0.0,0,0.0,9.6844,10.0,0.0,1,12.292,11.7097,32.622,69.1838,425.0515,0.0,0.0,0.0,,,
2025-10-03 02:45:00,baseline,2025-10-01 00:00:00,3,2,0.02329,101.676,355.8677,10.189,3.573,0.0,1.0,1,20.33,47.908,2.007,0.0,0,0.0,9.6844,6.17,0.0,0,0.0,11.7097,20.33,69.3022,425.1698,0.0,0.0,0.0,,,
2025-10-03 03:00:00,baseline,2025-10-01 00:00:00,3,3,0.02406,101.676,355.8677,8.867,5.133,1.0,0.0,0,24.055,48.0527,1.857,1.0,1,45.0,9.9551,10.0,0.0,1,12.292,11.7836,81.347,69.7915,425.6591,0.0,0.0,0.0,,,
2025-10-03 03:15:00,baseline,2025-10-01 00:00:00,3,3,0.02406,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,48.175,3.055,0.0,0,0.0,9.9551,6.17,0.0,0,0.0,11.7836,20.33,69.9138,425.7814,0.0,0.0,0.0,,,
2025-10-03 03:30:00,baseline,2025-10-01 00:00:00,3,3,0.02406,101.676,355.8677,9.245,3.508,1.0,1.0,1,44.385,48.442,2.905,0.0,0,0.0,9.9551,10.0,0.0,1,12.292,11.8576,56.676,70.2547,426.1223,0.0,0.0,0.0,,,
2025-10-03 03:45:00,baseline,2025-10-01 00:00:00,3,3,0.02406,101.676,355.8677,9.622,4.972,1.0,0.0,0,24.055,48.5866,2.754,0.0,0,0.0,9.9551,6.17,0.0,0,0.0,11.8576,24.055,70.3994,426.267,0.0,0.0,0.0,,,
2025-10-03 04:00:00,baseline,2025-10-01 00:00:00,3,4,0.0243,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,48.7102,2.604,0.0,0,0.0,9.9551,10.0,0.0,1,12.292,11.9323,32.622,70.5975,426.4652,0.0,0.0,0.0,,,
2025-10-03 04:15:00,baseline,2025-10-01 00:00:00,3,4,0.0243,101.676,355.8677,10.0,3.326,1.0,1.0,1,44.385,48.9798,2.454,0.0,0,0.0,9.9551,6.18,0.0,0,0.0,11.9323,44.385,70.8672,426.7348,0.0,0.0,0.0,,,
2025-10-03 04:30:00,baseline,2025-10-01 00:00:00,3,4,0.0243,101.676,355.8677,10.378,4.55,0.0,0.0,0,0.0,48.9798,2.303,0.0,0,0.0,9.9551,10.0,0.0,1,12.292,12.0069,12.292,70.9418,426.8095,0.0,0.0,0.0,,,
2025-10-03 04:45:00,baseline,2025-10-01 00:00:00,3,4,0.0243,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,49.1033,2.153,0.0,0,0.0,9.9551,6.21,0.0,0,0.0,12.0069,20.33,71.0653,426.933,0.0,0.0,0.0,,,
2025-10-03 05:00:00,baseline,2025-10-01 00:00:00,3,5,0.02927,101.676,355.8677,9.056,2.948,1.0,1.0,1,44.385,49.4281,2.001,0.0,0,0.0,9.9551,10.0,0.0,1,12.292,12.0969,56.676,71.4801,427.3477,0.0,0.0,0.0,,,
2025-10-03 05:15:00,baseline,2025-10-01 00:00:00,3,5,0.02927,101.676,355.8677,9.433,3.724,1.0,1.0,1,44.385,49.7529,1.849,1.0,1,45.0,10.2844,6.26,0.0,0,0.0,12.0969,89.385,72.1341,428.0018,0.0,0.0,0.0,,,
2025-10-03 05:30:00,baseline,2025-10-01 00:00:00,3,5,0.02927,101.676,355.8677,9.811,4.309,1.0,0.0,0,24.055,49.9289,3.045,0.0,0,0.0,10.2844,10.0,0.0,1,12.292,12.1868,36.347,72.4001,428.2678,0.0,0.0,0.0,,,
2025-10-03 05:45:00,baseline,2025-10-01 00:00:00,3,5,0.02927,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,50.0776,2.89,0.0,0,0.0,10.2844,6.38,0.0,0,0.0,12.1868,20.33,72.5489,428.4165,0.0,0.0,0.0,,,
2025-10-03 06:00:00,baseline,2025-10-01 00:00:00,3,6,0.03145,101.676,355.8677,10.189,2.186,0.0,1.0,1,20.33,50.2375,2.733,0.0,0,0.0,10.2844,10.0,0.0,1,12.292,12.2835,32.622,72.8054,428.673,0.0,0.0,0.0,,,
2025-10-03 06:15:00,baseline,2025-10-01 00:00:00,3,6,0.03145,101.676,355.8677,8.867,2.185,1.0,1.0,1,44.385,50.5865,2.573,0.0,0,0.0,10.2844,6.6,0.0,0,0.0,12.2835,44.385,73.1543,429.022,0.0,0.0,0.0,,,
2025-10-03 06:30:00,baseline,2025-10-01 00:00:00,3,6,0.03145,101.676,355.8677,9.245,2.02,1.0,1.0,1,44.385,50.9354,2.409,0.0,0,0.0,10.2844,10.0,0.0,1,12.292,12.3801,56.676,73.6,429.4676,0.0,0.0,0.0,,,
2025-10-03 06:45:00,baseline,2025-10-01 00:00:00,3,6,0.03145,101.676,355.8677,9.622,2.0,1.0,1.0,1,44.385,51.2844,2.24,0.0,0,0.0,10.2844,6.97,0.0,0,0.0,12.3801,44.385,73.9489,429.8166,0.0,0.0,0.0,,,
2025-10-03 07:00:00,baseline,2025-10-01 00:00:00,3,7,0.0354,101.676,355.8677,10.0,2.0,1.0,1.0,1,44.385,51.6772,2.066,0.0,0,0.0,10.2844,10.0,0.0,1,12.292,12.4889,56.676,74.4505,430.3182,0.0,0.0,0.0,,,
2025-10-03 07:15:00,baseline,2025-10-01 00:00:00,3,7,0.0354,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,51.8571,1.885,1.0,1,45.0,10.6827,7.48,0.0,1,12.292,12.5977,77.622,75.1375,431.0051,0.0,0.0,0.0,,,
2025-10-03 07:30:00,baseline,2025-10-01 00:00:00,3,7,0.0354,101.676,355.8677,9.056,2.0,1.0,1.0,1,44.385,52.2499,3.039,0.0,0,0.0,10.6827,5.27,0.0,0,0.0,12.5977,44.385,75.5303,431.3979,0.0,0.0,0.0,,,
2025-10-03 07:45:00,baseline,2025-10-01 00:00:00,3,7,0.0354,101.676,355.8677,9.433,2.0,1.0,1.0,1,44.385,52.6427,2.844,0.0,0,0.0,10.6827,10.0,0.0,1,12.292,12.7065,56.676,76.0319,431.8995,0.0,0.0,0.0,,,
2025-10-03 08:00:00,baseline,2025-10-01 00:00:00,3,8,0.02349,101.676,355.8677,9.811,2.0,1.0,1.0,1,44.385,52.9034,2.641,0.0,0,0.0,10.6827,8.43,0.0,1,12.292,12.7786,56.676,76.3647,432.2324,0.0,0.0,0.0,,,
2025-10-03 08:15:00,baseline,2025-10-01 00:00:00,3,8,0.02349,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,53.0228,2.431,0.0,0,0.0,10.6827,7.15,0.0,1,12.292,12.8508,32.622,76.5563,432.4239,0.0,0.0,0.0,,,
2025-10-03 08:30:00,baseline,2025-10-01 00:00:00,3,8,0.02349,101.676,355.8677,8.867,2.186,1.0,1.0,1,44.385,53.2834,2.214,0.0,0,0.0,10.6827,6.14,0.0,0,0.0,12.8508,44.385,76.8169,432.6846,0.0,0.0,0.0,,,
2025-10-03 08:45:00,baseline,2025-10-01 00:00:00,3,8,0.02349,101.676,355.8677,9.245,2.572,1.0,1.0,1,44.385,53.5441,1.994,1.0,1,45.0,10.9469,10.0,0.0,1,12.292,12.923,101.676,77.414,433.2817,0.0,0.0,0.0,,,
2025-10-03 09:00:00,baseline,2025-10-01 00:00:00,3,9,0.01793,101.676,355.8677,9.622,3.158,1.0,1.0,1,44.385,53.743,3.088,0.0,0,0.0,10.9469,9.32,0.0,1,12.292,12.9781,56.676,77.6681,433.5357,0.0,0.0,0.0,,,
2025-10-03 09:15:00,baseline,2025-10-01 00:00:00,3,9,0.01793,101.676,355.8677,10.0,3.933,1.0,1.0,1,44.385,53.942,2.863,0.0,0,0.0,10.9469,8.68,0.0,1,12.292,13.0332,56.676,77.9221,433.7898,0.0,0.0,0.0,,,
2025-10-03 09:30:00,baseline,2025-10-01 00:00:00,3,9,0.01793,101.676,355.8677,10.378,4.881,0.0,0.0,0,0.0,53.942,2.639,0.0,0,0.0,10.9469,8.0,0.0,1,12.292,13.0883,12.292,77.9772,433.8449,0.0,0.0,0.0,,,
2025-10-03 09:45:00,baseline,2025-10-01 00:00:00,3,9,0.01793,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,54.0331,2.419,0.0,0,0.0,10.9469,7.19,0.0,1,12.292,13.1434,32.622,78.1234,433.9911,0.0,0.0,0.0,,,
2025-10-03 10:00:00,baseline,2025-10-01 00:00:00,3,10,0.01893,101.676,355.8677,9.056,3.224,1.0,1.0,1,44.385,54.2432,2.202,0.0,0,0.0,10.9469,6.17,0.0,0,0.0,13.1434,44.385,78.3335,434.2012,0.0,0.0,0.0,,,
2025-10-03 10:15:00,baseline,2025-10-01 00:00:00,3,10,0.01893,101.676,355.8677,9.433,4.55,1.0,0.0,0,24.055,54.357,1.992,1.0,1,45.0,11.1599,10.0,0.0,1,12.292,13.2016,81.347,78.7185,434.5861,0.0,0.0,0.0,,,
2025-10-03 10:30:00,baseline,2025-10-01 00:00:00,3,10,0.01893,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,54.4532,3.108,0.0,0,0.0,11.1599,8.43,0.0,1,12.292,13.2597,32.622,78.8728,434.7405,0.0,0.0,0.0,,,
2025-10-03 10:45:00,baseline,2025-10-01 00:00:00,3,10,0.01893,101.676,355.8677,9.811,3.464,1.0,1.0,1,44.385,54.6633,2.913,0.0,0,0.0,11.1599,6.53,0.0,0,0.0,13.2597,44.385,79.0829,434.9506,0.0,0.0,0.0,,,
2025-10-03 11:00:00,baseline,2025-10-01 00:00:00,3,11,0.02226,101.676,355.8677,10.189,4.972,0.0,0.0,0,0.0,54.6633,2.725,0.0,0,0.0,11.1599,10.0,0.0,1,12.292,13.3281,12.292,79.1513,435.019,0.0,0.0,0.0,,,
2025-10-03 11:15:00,baseline,2025-10-01 00:00:00,3,11,0.02226,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,54.7764,2.544,0.0,0,0.0,11.1599,7.48,0.0,1,12.292,13.3965,32.622,79.3328,435.2005,0.0,0.0,0.0,,,
2025-10-03 11:30:00,baseline,2025-10-01 00:00:00,3,11,0.02226,101.676,355.8677,8.867,3.559,1.0,1.0,1,44.385,55.0234,2.37,0.0,0,0.0,11.1599,4.69,0.0,0,0.0,13.3965,44.385,79.5798,435.4475,0.0,0.0,0.0,,,
2025-10-03 11:45:00,baseline,2025-10-01 00:00:00,3,11,0.02226,101.676,355.8677,9.245,5.131,1.0,0.0,0,24.055,55.1573,2.201,0.0,0,0.0,11.1599,10.0,0.0,1,12.292,13.4649,36.347,79.7821,435.6498,0.0,0.0,0.0,,,
