timestamp,strategy,sim_start_date,day_of_sim,hour_of_day,price_per_kwh,rolling_peak_kw,cumulative_demand_charge_usd,gst_level_ft,hpt_level_ft,well_speed,booster_speed,booster_count,gwtp_power_kw,gwtp_energy_cost_cumulative_usd,do_mg_l,blower_duty,blower_count,wwtp_power_kw,wwtp_energy_cost_cumulative_usd,wet_well_level_ft,ls_pump_speed,ls_pump_count,ls_power_kw,ls_energy_cost_cumulative_usd,total_power_kw,total_energy_cost_cumulative_usd,total_bill_cumulative_usd,gwtp_solve_time_s,wwtp_solve_time_s,ls_solve_time_s,gwtp_solver_status,wwtp_solver_status,ls_solver_status
2025-10-03 12:00:00,baseline,2025-10-01 00:00:00,3,12,0.02692,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,55.2941,2.037,0.0,0,0.0,11.1599,6.76,0.0,0,0.0,13.4649,20.33,79.9189,435.7866,0.0,0.0,0.0,,,
2025-10-03 12:15:00,baseline,2025-10-01 00:00:00,3,12,0.02692,101.676,355.8677,9.622,3.585,1.0,1.0,1,44.385,55.5928,1.877,1.0,1,45.0,11.4627,10.0,0.0,1,12.292,13.5477,101.676,80.6032,436.4709,0.0,0.0,0.0,,,
2025-10-03 12:30:00,baseline,2025-10-01 00:00:00,3,12,0.02692,101.676,355.8677,10.0,5.172,1.0,0.0,0,24.055,55.7547,3.063,0.0,0,0.0,11.4627,6.48,0.0,0,0.0,13.5477,24.055,80.7651,436.6328,0.0,0.0,0.0,,,
2025-10-03 12:45:00,baseline,2025-10-01 00:00:00,3,12,0.02692,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,55.8915,2.908,0.0,0,0.0,11.4627,10.0,0.0,1,12.292,13.6304,32.622,80.9846,436.8523,0.0,0.0,0.0,,,
2025-10-03 13:00:00,baseline,2025-10-01 00:00:00,3,13,0.03617,101.676,355.8677,10.378,3.585,0.0,1.0,1,20.33,56.0753,2.755,0.0,0,0.0,11.4627,6.31,0.0,0,0.0,13.6304,20.33,81.1685,437.0361,0.0,0.0,0.0,,,
2025-10-03 13:15:00,baseline,2025-10-01 00:00:00,3,13,0.03617,101.676,355.8677,9.056,5.167,1.0,0.0,0,24.055,56.2929,2.603,0.0,0,0.0,11.4627,10.0,0.0,1,12.292,13.7415,36.347,81.4971,437.3648,0.0,0.0,0.0,,,
2025-10-03 13:30:00,baseline,2025-10-01 00:00:00,3,13,0.03617,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,56.4767,2.452,0.0,0,0.0,11.4627,6.23,0.0,0,0.0,13.7415,20.33,81.681,437.5486,0.0,0.0,0.0,,,
2025-10-03 13:45:00,baseline,2025-10-01 00:00:00,3,13,0.03617,101.676,355.8677,9.433,3.568,1.0,1.0,1,44.385,56.878,2.301,0.0,0,0.0,11.4627,10.0,0.0,1,12.292,13.8527,56.676,82.1935,438.0611,0.0,0.0,0.0,,,
2025-10-03 14:00:00,baseline,2025-10-01 00:00:00,3,14,0.03843,101.676,355.8677,9.811,5.125,1.0,0.0,0,24.055,57.1092,2.15,0.0,0,0.0,11.4627,6.19,0.0,0,0.0,13.8527,24.055,82.4246,438.2922,0.0,0.0,0.0,,,
2025-10-03 14:15:00,baseline,2025-10-01 00:00:00,3,14,0.03843,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,57.3045,2.0,0.0,0,0.0,11.4627,10.0,0.0,1,12.292,13.9708,32.622,82.738,438.6057,0.0,0.0,0.0,,,
2025-10-03 14:30:00,baseline,2025-10-01 00:00:00,3,14,0.03843,101.676,355.8677,10.189,3.524,0.0,1.0,1,20.33,57.4998,1.85,1.0,1,45.0,11.8951,6.18,0.0,0,0.0,13.9708,65.33,83.3656,439.2333,0.0,0.0,0.0,,,
2025-10-03 14:45:00,baseline,2025-10-01 00:00:00,3,14,0.03843,101.676,355.8677,8.867,5.025,1.0,0.0,0,24.055,57.7309,3.049,0.0,0,0.0,11.8951,10.0,0.0,1,12.292,14.0889,36.347,83.7148,439.5825,0.0,0.0,0.0,,,
2025-10-03 15:00:00,baseline,2025-10-01 00:00:00,3,15,0.03878,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,57.928,2.898,0.0,0,0.0,11.8951,6.19,0.0,0,0.0,14.0889,20.33,83.9119,439.7796,0.0,0.0,0.0,,,
2025-10-03 15:15:00,baseline,2025-10-01 00:00:00,3,15,0.03878,101.676,355.8677,9.245,3.434,1.0,1.0,1,44.385,58.3583,2.748,0.0,0,0.0,11.8951,10.0,0.0,1,12.292,14.208,56.676,84.4614,440.3291,0.0,0.0,0.0,,,
2025-10-03 15:30:00,baseline,2025-10-01 00:00:00,3,15,0.03878,101.676,355.8677,9.622,4.823,1.0,0.0,0,24.055,58.5915,2.597,0.0,0,0.0,11.8951,6.2,0.0,0,0.0,14.208,24.055,84.6946,440.5623,0.0,0.0,0.0,,,
2025-10-03 15:45:00,baseline,2025-10-01 00:00:00,3,15,0.03878,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,58.7886,2.446,0.0,0,0.0,11.8951,10.0,0.0,1,12.292,14.3272,32.622,85.0109,440.8786,0.0,0.0,0.0,,,
2025-10-03 16:00:00,baseline,2025-10-01 00:00:00,3,16,0.03792,101.676,355.8677,10.0,3.276,1.0,1.0,1,44.385,59.2094,2.295,0.0,0,0.0,11.8951,6.23,0.0,0,0.0,14.3272,44.385,85.4317,441.2993,0.0,0.0,0.0,,,
2025-10-03 16:15:00,baseline,2025-10-01 00:00:00,3,16,0.03792,101.676,355.8677,10.378,4.483,0.0,0.0,0,0.0,59.2094,2.143,0.0,0,0.0,11.8951,10.0,0.0,1,12.292,14.4437,12.292,85.5482,441.4159,0.0,0.0,0.0,,,
2025-10-03 16:30:00,baseline,2025-10-01 00:00:00,3,16,0.03792,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,59.4021,1.99,1.0,1,45.0,12.3217,6.28,0.0,0,0.0,14.4437,65.33,86.1675,442.0352,0.0,0.0,0.0,,,
2025-10-03 16:45:00,baseline,2025-10-01 00:00:00,3,16,0.03792,101.676,355.8677,9.056,3.048,1.0,1.0,1,44.385,59.8229,3.156,0.0,0,0.0,12.3217,10.0,0.0,1,12.292,14.5603,56.676,86.7048,442.5725,0.0,0.0,0.0,,,
2025-10-03 17:00:00,baseline,2025-10-01 00:00:00,3,17,0.04719,101.676,355.8677,9.433,4.008,1.0,0.0,0,24.055,60.1067,3.001,0.0,0,0.0,12.3217,6.37,0.0,0,0.0,14.5603,24.055,86.9886,442.8563,0.0,0.0,0.0,,,
2025-10-03 17:15:00,baseline,2025-10-01 00:00:00,3,17,0.04719,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,60.3465,2.845,0.0,0,0.0,12.3217,10.0,0.0,1,12.292,14.7053,32.622,87.3735,443.2411,0.0,0.0,0.0,,,
2025-10-03 17:30:00,baseline,2025-10-01 00:00:00,3,17,0.04719,101.676,355.8677,9.811,2.78,1.0,1.0,1,44.385,60.8701,2.687,0.0,0,0.0,12.3217,6.5,0.0,0,0.0,14.7053,44.385,87.8971,443.7648,0.0,0.0,0.0,,,
2025-10-03 17:45:00,baseline,2025-10-01 00:00:00,3,17,0.04719,101.676,355.8677,10.189,3.472,0.0,1.0,1,20.33,61.11,2.528,0.0,0,0.0,12.3217,10.0,0.0,1,12.292,14.8503,32.622,88.2819,444.1496,0.0,0.0,0.0,,,
2025-10-03 18:00:00,baseline,2025-10-01 00:00:00,3,18,0.06545,101.676,355.8677,8.867,4.083,1.0,0.0,0,24.055,61.5036,2.366,0.0,0,0.0,12.3217,6.68,0.0,0,0.0,14.8503,24.055,88.6755,444.5432,0.0,0.0,0.0,,,
2025-10-03 18:15:00,baseline,2025-10-01 00:00:00,3,18,0.06545,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,61.8362,2.201,0.0,0,0.0,12.3217,10.0,0.0,1,12.292,15.0514,32.622,89.2093,445.077,0.0,0.0,0.0,,,
2025-10-03 18:30:00,baseline,2025-10-01 00:00:00,3,18,0.06545,101.676,355.8677,9.245,2.48,1.0,1.0,1,44.385,62.5625,2.034,0.0,0,0.0,12.3217,6.91,0.0,0,0.0,15.0514,44.385,89.9356,445.8032,0.0,0.0,0.0,,,
2025-10-03 18:45:00,baseline,2025-10-01 00:00:00,3,18,0.06545,101.676,355.8677,9.622,2.916,1.0,1.0,1,44.385,63.2887,1.863,1.0,1,45.0,13.058,10.0,0.0,1,12.292,15.2525,101.676,91.5992,447.4669,0.0,0.0,0.0,,,
2025-10-03 19:00:00,baseline,2025-10-01 00:00:00,3,19,0.06197,101.676,355.8677,10.0,3.324,1.0,1.0,1,44.385,63.9763,3.036,0.0,0,0.0,13.058,7.19,0.0,1,12.292,15.443,56.676,92.4773,448.345,0.0,0.0,0.0,,,
2025-10-03 19:15:00,baseline,2025-10-01 00:00:00,3,19,0.06197,101.676,355.8677,10.378,3.723,0.0,1.0,1,20.33,64.2913,2.858,0.0,0,0.0,13.058,4.52,0.0,0,0.0,15.443,20.33,92.7923,448.6599,0.0,0.0,0.0,,,
2025-10-03 19:30:00,baseline,2025-10-01 00:00:00,3,19,0.06197,101.676,355.8677,9.056,4.131,1.0,0.0,0,24.055,64.664,2.678,0.0,0,0.0,13.058,10.0,0.0,1,12.292,15.6334,36.347,93.3554,449.223,0.0,0.0,0.0,,,
2025-10-03 19:45:00,baseline,2025-10-01 00:00:00,3,19,0.06197,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,64.9789,2.494,0.0,0,0.0,13.058,7.62,0.0,1,12.292,15.8238,32.622,93.8607,449.7284,0.0,0.0,0.0,,,
2025-10-03 20:00:00,baseline,2025-10-01 00:00:00,3,20,0.04137,101.676,355.8677,9.433,2.48,1.0,1.0,1,44.385,65.438,2.307,0.0,0,0.0,13.058,5.36,0.0,0,0.0,15.8238,44.385,94.3198,450.1875,0.0,0.0,0.0,,,
2025-10-03 20:15:00,baseline,2025-10-01 00:00:00,3,20,0.04137,101.676,355.8677,9.811,3.02,1.0,1.0,1,44.385,65.897,2.117,0.0,0,0.0,13.058,10.0,0.0,1,12.292,15.951,56.676,94.906,450.7736,0.0,0.0,0.0,,,
2025-10-03 20:30:00,baseline,2025-10-01 00:00:00,3,20,0.04137,101.676,355.8677,10.189,3.631,0.0,1.0,1,20.33,66.1073,1.925,1.0,1,45.0,13.5234,7.96,0.0,1,12.292,16.0781,77.622,95.7088,451.5764,0.0,0.0,0.0,,,
2025-10-03 20:45:00,baseline,2025-10-01 00:00:00,3,20,0.04137,101.676,355.8677,8.867,4.323,1.0,0.0,0,24.055,66.3561,3.065,0.0,0,0.0,13.5234,5.98,0.0,0,0.0,16.0781,24.055,95.9576,451.8252,0.0,0.0,0.0,,,
2025-10-03 21:00:00,baseline,2025-10-01 00:00:00,3,21,0.03369,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,66.5273,2.87,0.0,0,0.0,13.5234,10.0,0.0,1,12.292,16.1816,32.622,96.2323,452.1,0.0,0.0,0.0,,,
2025-10-03 21:15:00,baseline,2025-10-01 00:00:00,3,21,0.03369,101.676,355.8677,9.245,2.87,1.0,1.0,1,44.385,66.9011,2.675,0.0,0,0.0,13.5234,8.09,0.0,1,12.292,16.2851,56.676,96.7097,452.5773,0.0,0.0,0.0,,,
2025-10-03 21:30:00,baseline,2025-10-01 00:00:00,3,21,0.03369,101.676,355.8677,9.622,3.83,1.0,1.0,1,44.385,67.275,2.481,0.0,0,0.0,13.5234,6.16,0.0,0,0.0,16.2851,44.385,97.0835,452.9512,0.0,0.0,0.0,,,
2025-10-03 21:45:00,baseline,2025-10-01 00:00:00,3,21,0.03369,101.676,355.8677,10.0,4.877,1.0,0.0,0,24.055,67.4776,2.287,0.0,0,0.0,13.5234,10.0,0.0,1,12.292,16.3887,36.347,97.3896,453.2573,0.0,0.0,0.0,,,
2025-10-03 22:00:00,baseline,2025-10-01 00:00:00,3,22,0.02815,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,67.6206,2.095,0.0,0,0.0,13.5234,7.96,0.0,1,12.292,16.4752,32.622,97.6192,453.4869,0.0,0.0,0.0,,,
2025-10-03 22:15:00,baseline,2025-10-01 00:00:00,3,22,0.02815,101.676,355.8677,10.378,3.207,0.0,1.0,1,20.33,67.7637,1.905,1.0,1,45.0,13.8401,5.82,0.0,0,0.0,16.4752,65.33,98.079,453.9466,0.0,0.0,0.0,,,
2025-10-03 22:30:00,baseline,2025-10-01 00:00:00,3,22,0.02815,101.676,355.8677,9.056,4.483,1.0,0.0,0,24.055,67.933,3.056,0.0,0,0.0,13.8401,10.0,0.0,1,12.292,16.5617,36.347,98.3348,454.2024,0.0,0.0,0.0,,,
2025-10-03 22:45:00,baseline,2025-10-01 00:00:00,3,22,0.02815,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,68.0761,2.872,0.0,0,0.0,13.8401,7.62,0.0,1,12.292,16.6482,32.622,98.5643,454.432,0.0,0.0,0.0,,,
2025-10-03 23:00:00,baseline,2025-10-01 00:00:00,3,23,0.02447,101.676,355.8677,9.433,3.389,1.0,1.0,1,44.385,68.3476,2.691,0.0,0,0.0,13.8401,5.09,0.0,0,0.0,16.6482,44.385,98.8359,454.7035,0.0,0.0,0.0,,,
2025-10-03 23:15:00,baseline,2025-10-01 00:00:00,3,23,0.02447,101.676,355.8677,9.811,4.823,1.0,0.0,0,24.055,68.4947,2.514,0.0,0,0.0,13.8401,10.0,0.0,1,12.292,16.7234,36.347,99.0582,454.9259,0.0,0.0,0.0,,,
2025-10-03 23:30:00,baseline,2025-10-01 00:00:00,3,23,0.02447,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,68.6191,2.34,0.0,0,0.0,13.8401,7.19,0.0,1,12.292,16.7986,32.622,99.2578,455.1254,0.0,0.0,0.0,,,
2025-10-03 23:45:00,baseline,2025-10-01 00:00:00,3,23,0.02447,101.676,355.8677,10.189,3.5,0.0,1.0,1,20.33,68.7435,2.169,0.0,0,0.0,13.8401,4.23,0.0,0,0.0,16.7986,20.33,99.3821,455.2498,0.0,0.0,0.0,,,
2025-10-04 00:00:00,baseline,2025-10-01 00:00:00,4,0,0.02987,101.676,355.8677,8.867,5.025,1.0,0.0,0,24.055,68.9231,2.002,0.0,0,0.0,13.8401,10.0,0.0,1,12.292,16.8904,36.347,99.6536,455.5212,0.0,0.0,0.0,,,
2025-10-04 00:15:00,baseline,2025-10-01 00:00:00,4,0,0.02987,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,69.0749,1.837,1.0,1,45.0,14.1761,6.79,0.0,0,0.0,16.8904,65.33,100.1414,456.0091,0.0,0.0,0.0,,,
2025-10-04 00:30:00,baseline,2025-10-01 00:00:00,4,0,0.02987,101.676,355.8677,9.245,3.596,1.0,1.0,1,44.385,69.4064,3.027,0.0,0,0.0,14.1761,10.0,0.0,1,12.292,16.9821,56.676,100.5646,456.4323,0.0,0.0,0.0,,,
2025-10-04 00:45:00,baseline,2025-10-01 00:00:00,4,0,0.02987,101.676,355.8677,9.622,5.191,1.0,0.0,0,24.055,69.586,2.868,0.0,0,0.0,14.1761,6.58,0.0,0,0.0,16.9821,24.055,100.7443,456.6119,0.0,0.0,0.0,,,
2025-10-04 01:00:00,baseline,2025-10-01 00:00:00,4,1,0.02699,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,69.7232,2.71,0.0,0,0.0,14.1761,10.0,0.0,1,12.292,17.0651,32.622,100.9644,456.832,0.0,0.0,0.0,,,
2025-10-04 01:15:00,baseline,2025-10-01 00:00:00,4,1,0.02699,101.676,355.8677,10.0,3.595,1.0,1.0,1,44.385,70.0227,2.554,0.0,0,0.0,14.1761,6.43,0.0,0,0.0,17.0651,44.385,101.2639,457.1315,0.0,0.0,0.0,,,
2025-10-04 01:30:00,baseline,2025-10-01 00:00:00,4,1,0.02699,101.676,355.8677,10.378,5.189,0.0,0.0,0,0.0,70.0227,2.399,0.0,0,0.0,14.1761,10.0,0.0,1,12.292,17.148,12.292,101.3468,457.2145,0.0,0.0,0.0,,,
2025-10-04 01:45:00,baseline,2025-10-01 00:00:00,4,1,0.02699,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,70.1598,2.246,0.0,0,0.0,14.1761,6.32,0.0,0,0.0,17.148,20.33,101.484,457.3516,0.0,0.0,0.0,,,
2025-10-04 02:00:00,baseline,2025-10-01 00:00:00,4,2,0.02498,101.676,355.8677,9.056,3.591,1.0,1.0,1,44.385,70.437,2.093,0.0,0,0.0,14.1761,10.0,0.0,1,12.292,17.2248,56.676,101.8379,457.7056,0.0,0.0,0.0,,,
2025-10-04 02:15:00,baseline,2025-10-01 00:00:00,4,2,0.02498,101.676,355.8677,9.433,5.179,1.0,0.0,0,24.055,70.5872,1.943,1.0,1,45.0,14.4571,6.17,0.0,0,0.0,17.2248,69.055,102.2692,458.1368,0.0,0.0,0.0,,,
2025-10-04 02:30:00,baseline,2025-10-01 00:00:00,4,2,0.02498,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,70.7142,3.122,0.0,0,0.0,14.4571,10.0,0.0,1,12.292,17.3015,32.622,102.4729,458.3406,0.0,0.0,0.0,,,
2025-10-04 02:45:00,baseline,2025-10-01 00:00:00,4,2,0.02498,101.676,355.8677,9.811,3.573,1.0,1.0,1,44.385,70.9914,2.972,0.0,0,0.0,14.4571,6.17,0.0,0,0.0,17.3015,44.385,102.7501,458.6177,0.0,0.0,0.0,,,
2025-10-04 03:00:00,baseline,2025-10-01 00:00:00,4,3,0.02327,101.676,355.8677,10.189,5.133,0.0,0.0,0,0.0,70.9914,2.822,0.0,0,0.0,14.4571,10.0,0.0,1,12.292,17.373,12.292,102.8216,458.6893,0.0,0.0,0.0,,,
2025-10-04 03:15:00,baseline,2025-10-01 00:00:00,4,3,0.02327,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,71.1097,2.672,0.0,0,0.0,14.4571,6.17,0.0,0,0.0,17.373,20.33,102.9399,458.8075,0.0,0.0,0.0,,,
2025-10-04 03:30:00,baseline,2025-10-01 00:00:00,4,3,0.02327,101.676,355.8677,8.867,3.508,1.0,1.0,1,44.385,71.3679,2.522,0.0,0,0.0,14.4571,10.0,0.0,1,12.292,17.4446,56.676,103.2696,459.1372,0.0,0.0,0.0,,,
2025-10-04 03:45:00,baseline,2025-10-01 00:00:00,4,3,0.02327,101.676,355.8677,9.245,4.972,1.0,0.0,0,24.055,71.5078,2.372,0.0,0,0.0,14.4571,6.17,0.0,0,0.0,17.4446,24.055,103.4095,459.2772,0.0,0.0,0.0,,,
2025-10-04 04:00:00,baseline,2025-10-01 00:00:00,4,4,0.02351,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,71.6273,2.222,0.0,0,0.0,14.4571,10.0,0.0,1,12.292,17.5168,32.622,103.6012,459.4689,0.0,0.0,0.0,,,
2025-10-04 04:15:00,baseline,2025-10-01 00:00:00,4,4,0.02351,101.676,355.8677,9.622,3.326,1.0,1.0,1,44.385,71.8882,2.072,0.0,0,0.0,14.4571,6.18,0.0,0,0.0,17.5168,44.385,103.8621,459.7298,0.0,0.0,0.0,,,
2025-10-04 04:30:00,baseline,2025-10-01 00:00:00,4,4,0.02351,101.676,355.8677,10.0,4.55,1.0,0.0,0,24.055,72.0295,1.921,1.0,1,45.0,14.7216,10.0,0.0,1,12.292,17.589,81.347,104.3402,460.2079,0.0,0.0,0.0,,,
2025-10-04 04:45:00,baseline,2025-10-01 00:00:00,4,4,0.02351,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,72.149,3.105,0.0,0,0.0,14.7216,6.21,0.0,0,0.0,17.589,20.33,104.4597,460.3274,0.0,0.0,0.0,,,
2025-10-04 05:00:00,baseline,2025-10-01 00:00:00,4,5,0.02363,101.676,355.8677,10.378,2.948,0.0,1.0,1,20.33,72.2691,2.953,0.0,0,0.0,14.7216,10.0,0.0,1,12.292,17.6617,32.622,104.6524,460.5201,0.0,0.0,0.0,,,
2025-10-04 05:15:00,baseline,2025-10-01 00:00:00,4,5,0.02363,101.676,355.8677,9.056,3.724,1.0,1.0,1,44.385,72.5313,2.801,0.0,0,0.0,14.7216,6.26,0.0,0,0.0,17.6617,44.385,104.9146,460.7823,0.0,0.0,0.0,,,
2025-10-04 05:30:00,baseline,2025-10-01 00:00:00,4,5,0.02363,101.676,355.8677,9.433,4.309,1.0,0.0,0,24.055,72.6734,2.648,0.0,0,0.0,14.7216,10.0,0.0,1,12.292,17.7343,36.347,105.1293,460.997,0.0,0.0,0.0,,,
2025-10-04 05:45:00,baseline,2025-10-01 00:00:00,4,5,0.02363,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,72.7935,2.493,0.0,0,0.0,14.7216,6.38,0.0,0,0.0,17.7343,20.33,105.2494,461.1171,0.0,0.0,0.0,,,
2025-10-04 06:00:00,baseline,2025-10-01 00:00:00,4,6,0.02471,101.676,355.8677,9.811,2.186,1.0,1.0,1,44.385,73.0677,2.336,0.0,0,0.0,14.7216,10.0,0.0,1,12.292,17.8102,56.676,105.5996,461.4672,0.0,0.0,0.0,,,
2025-10-04 06:15:00,baseline,2025-10-01 00:00:00,4,6,0.02471,101.676,355.8677,10.189,2.185,0.0,1.0,1,20.33,73.1933,2.176,0.0,0,0.0,14.7216,6.6,0.0,0,0.0,17.8102,20.33,105.7252,461.5928,0.0,0.0,0.0,,,
2025-10-04 06:30:00,baseline,2025-10-01 00:00:00,4,6,0.02471,101.676,355.8677,8.867,2.02,1.0,1.0,1,44.385,73.4675,2.012,0.0,0,0.0,14.7216,10.0,0.0,1,12.292,17.8861,56.676,106.0753,461.9429,0.0,0.0,0.0,,,
2025-10-04 06:45:00,baseline,2025-10-01 00:00:00,4,6,0.02471,101.676,355.8677,9.245,2.0,1.0,1.0,1,44.385,73.7417,1.843,1.0,1,45.0,14.9996,6.97,0.0,0,0.0,17.8861,89.385,106.6274,462.4951,0.0,0.0,0.0,,,
2025-10-04 07:00:00,baseline,2025-10-01 00:00:00,4,7,0.02617,101.676,355.8677,9.622,2.0,1.0,1.0,1,44.385,74.0321,3.02,0.0,0,0.0,14.9996,10.0,0.0,1,12.292,17.9666,56.676,106.9983,462.8659,0.0,0.0,0.0,,,
2025-10-04 07:15:00,baseline,2025-10-01 00:00:00,4,7,0.02617,101.676,355.8677,10.0,2.0,1.0,1.0,1,44.385,74.3225,2.839,0.0,0,0.0,14.9996,7.48,0.0,1,12.292,18.047,56.676,107.3691,463.2367,0.0,0.0,0.0,,,
2025-10-04 07:30:00,baseline,2025-10-01 00:00:00,4,7,0.02617,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,74.4555,2.651,0.0,0,0.0,14.9996,5.27,0.0,0,0.0,18.047,20.33,107.5021,463.3697,0.0,0.0,0.0,,,
2025-10-04 07:45:00,baseline,2025-10-01 00:00:00,4,7,0.02617,101.676,355.8677,9.056,2.0,1.0,1.0,1,44.385,74.7459,2.455,0.0,0,0.0,14.9996,10.0,0.0,1,12.292,18.1274,56.676,107.8729,463.7405,0.0,0.0,0.0,,,
2025-10-04 08:00:00,baseline,2025-10-01 00:00:00,4,8,0.01809,101.676,355.8677,9.433,2.0,1.0,1.0,1,44.385,74.9466,2.252,0.0,0,0.0,14.9996,8.43,0.0,1,12.292,18.183,56.676,108.1292,463.9969,0.0,0.0,0.0,,,
2025-10-04 08:15:00,baseline,2025-10-01 00:00:00,4,8,0.01809,101.676,355.8677,9.811,2.0,1.0,1.0,1,44.385,75.1473,2.042,0.0,0,0.0,14.9996,7.15,0.0,1,12.292,18.2386,56.676,108.3855,464.2532,0.0,0.0,0.0,,,
2025-10-04 08:30:00,baseline,2025-10-01 00:00:00,4,8,0.01809,101.676,355.8677,10.189,2.186,0.0,1.0,1,20.33,75.2393,1.826,1.0,1,45.0,15.2031,6.14,0.0,0,0.0,18.2386,65.33,108.681,464.5486,0.0,0.0,0.0,,,
2025-10-04 08:45:00,baseline,2025-10-01 00:00:00,4,8,0.01809,101.676,355.8677,8.867,2.572,1.0,1.0,1,44.385,75.44,2.96,0.0,0,0.0,15.2031,10.0,0.0,1,12.292,18.2942,56.676,108.9373,464.805,0.0,0.0,0.0,,,
2025-10-04 09:00:00,baseline,2025-10-01 00:00:00,4,9,0.01141,101.676,355.8677,9.245,3.158,1.0,1.0,1,44.385,75.5666,2.736,0.0,0,0.0,15.2031,9.32,0.0,1,12.292,18.3292,56.676,109.099,464.9666,0.0,0.0,0.0,,,
2025-10-04 09:15:00,baseline,2025-10-01 00:00:00,4,9,0.01141,101.676,355.8677,9.622,3.933,1.0,1.0,1,44.385,75.6932,2.511,0.0,0,0.0,15.2031,8.68,0.0,1,12.292,18.3643,56.676,109.2606,465.1283,0.0,0.0,0.0,,,
2025-10-04 09:30:00,baseline,2025-10-01 00:00:00,4,9,0.01141,101.676,355.8677,10.0,4.881,1.0,0.0,0,24.055,75.7618,2.287,0.0,0,0.0,15.2031,8.0,0.0,1,12.292,18.3993,36.347,109.3643,465.232,0.0,0.0,0.0,,,
2025-10-04 09:45:00,baseline,2025-10-01 00:00:00,4,9,0.01141,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,75.8198,2.066,0.0,0,0.0,15.2031,7.19,0.0,1,12.292,18.4344,32.622,109.4574,465.325,0.0,0.0,0.0,,,
2025-10-04 10:00:00,baseline,2025-10-01 00:00:00,4,10,0.01432,101.676,355.8677,10.378,3.224,0.0,1.0,1,20.33,75.8926,1.849,1.0,1,45.0,15.3642,6.17,0.0,0,0.0,18.4344,65.33,109.6912,465.5589,0.0,0.0,0.0,,,
2025-10-04 10:15:00,baseline,2025-10-01 00:00:00,4,10,0.01432,101.676,355.8677,9.056,4.55,1.0,0.0,0,24.055,75.9787,2.989,0.0,0,0.0,15.3642,10.0,0.0,1,12.292,18.4784,36.347,109.8214,465.689,0.0,0.0,0.0,,,
2025-10-04 10:30:00,baseline,2025-10-01 00:00:00,4,10,0.01432,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,76.0515,2.786,0.0,0,0.0,15.3642,8.43,0.0,1,12.292,18.5224,32.622,109.9381,465.8058,0.0,0.0,0.0,,,
2025-10-04 10:45:00,baseline,2025-10-01 00:00:00,4,10,0.01432,101.676,355.8677,9.433,3.464,1.0,1.0,1,44.385,76.2104,2.59,0.0,0,0.0,15.3642,6.53,0.0,0,0.0,18.5224,44.385,110.097,465.9647,0.0,0.0,0.0,,,
2025-10-04 11:00:00,baseline,2025-10-01 00:00:00,4,11,0.01849,101.676,355.8677,9.811,4.972,1.0,0.0,0,24.055,76.3216,2.402,0.0,0,0.0,15.3642,10.0,0.0,1,12.292,18.5792,36.347,110.2651,466.1327,0.0,0.0,0.0,,,
2025-10-04 11:15:00,baseline,2025-10-01 00:00:00,4,11,0.01849,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,76.4156,2.222,0.0,0,0.0,15.3642,7.48,0.0,1,12.292,18.6361,32.622,110.4158,466.2835,0.0,0.0,0.0,,,
2025-10-04 11:30:00,baseline,2025-10-01 00:00:00,4,11,0.01849,101.676,355.8677,10.189,3.559,0.0,1.0,1,20.33,76.5095,2.047,0.0,0,0.0,15.3642,4.69,0.0,0,0.0,18.6361,20.33,110.5098,466.3775,0.0,0.0,0.0,,,
2025-10-04 11:45:00,baseline,2025-10-01 00:00:00,4,11,0.01849,101.676,355.8677,8.867,5.131,1.0,0.0,0,24.055,76.6207,1.879,1.0,1,45.0,15.5722,10.0,0.0,1,12.292,18.6929,81.347,110.8858,466.7535,0.0,0.0,0.0,,,
2025-10-04 12:00:00,baseline,2025-10-01 00:00:00,4,12,0.02657,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,76.7558,3.058,0.0,0,0.0,15.5722,6.76,0.0,0,0.0,18.6929,20.33,111.0209,466.8886,0.0,0.0,0.0,,,
2025-10-04 12:15:00,baseline,2025-10-01 00:00:00,4,12,0.02657,101.676,355.8677,9.245,3.585,1.0,1.0,1,44.385,77.0506,2.898,0.0,0,0.0,15.5722,10.0,0.0,1,12.292,18.7745,56.676,111.3974,467.265,0.0,0.0,0.0,,,
2025-10-04 12:30:00,baseline,2025-10-01 00:00:00,4,12,0.02657,101.676,355.8677,9.622,5.172,1.0,0.0,0,24.055,77.2104,2.741,0.0,0,0.0,15.5722,6.48,0.0,0,0.0,18.7745,24.055,111.5571,467.4248,0.0,0.0,0.0,,,
2025-10-04 12:45:00,baseline,2025-10-01 00:00:00,4,12,0.02657,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,77.3454,2.586,0.0,0,0.0,15.5722,10.0,0.0,1,12.292,18.8562,32.622,111.7738,467.6415,0.0,0.0,0.0,,,
2025-10-04 13:00:00,baseline,2025-10-01 00:00:00,4,13,0.03045,101.676,355.8677,10.0,3.585,1.0,1.0,1,44.385,77.6833,2.432,0.0,0,0.0,15.5722,6.31,0.0,0,0.0,18.8562,44.385,112.1117,467.9794,0.0,0.0,0.0,,,
2025-10-04 13:15:00,baseline,2025-10-01 00:00:00,4,13,0.03045,101.676,355.8677,10.378,5.167,0.0,0.0,0,0.0,77.6833,2.28,0.0,0,0.0,15.5722,10.0,0.0,1,12.292,18.9497,12.292,112.2053,468.073,0.0,0.0,0.0,,,
2025-10-04 13:30:00,baseline,2025-10-01 00:00:00,4,13,0.03045,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,77.8381,2.129,0.0,0,0.0,15.5722,6.23,0.0,0,0.0,18.9497,20.33,112.36,468.2277,0.0,0.0,0.0,,,
2025-10-04 13:45:00,baseline,2025-10-01 00:00:00,4,13,0.03045,101.676,355.8677,9.056,3.568,1.0,1.0,1,44.385,78.1759,1.978,1.0,1,45.0,15.9148,10.0,0.0,1,12.292,19.0433,101.676,113.1341,469.0017,0.0,0.0,0.0,,,
2025-10-04 14:00:00,baseline,2025-10-01 00:00:00,4,14,0.03746,101.676,355.8677,9.433,5.125,1.0,0.0,0,24.055,78.4012,3.15,0.0,0,0.0,15.9148,6.19,0.0,0,0.0,19.0433,24.055,113.3593,469.227,0.0,0.0,0.0,,,
2025-10-04 14:15:00,baseline,2025-10-01 00:00:00,4,14,0.03746,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,78.5916,2.999,0.0,0,0.0,15.9148,10.0,0.0,1,12.292,19.1584,32.622,113.6648,469.5325,0.0,0.0,0.0,,,
2025-10-04 14:30:00,baseline,2025-10-01 00:00:00,4,14,0.03746,101.676,355.8677,9.811,3.524,1.0,1.0,1,44.385,79.0073,2.849,0.0,0,0.0,15.9148,6.18,0.0,0,0.0,19.1584,44.385,114.0805,469.9482,0.0,0.0,0.0,,,
2025-10-04 14:45:00,baseline,2025-10-01 00:00:00,4,14,0.03746,101.676,355.8677,10.189,5.025,0.0,0.0,0,0.0,79.0073,2.699,0.0,0,0.0,15.9148,10.0,0.0,1,12.292,19.2735,12.292,114.1956,470.0633,0.0,0.0,0.0,,,
2025-10-04 15:00:00,baseline,2025-10-01 00:00:00,4,15,0.03609,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,79.1907,2.548,0.0,0,0.0,15.9148,6.19,0.0,0,0.0,19.2735,20.33,114.379,470.2467,0.0,0.0,0.0,,,
2025-10-04 15:15:00,baseline,2025-10-01 00:00:00,4,15,0.03609,101.676,355.8677,8.867,3.434,1.0,1.0,1,44.385,79.5911,2.398,0.0,0,0.0,15.9148,10.0,0.0,1,12.292,19.3844,56.676,114.8904,470.7581,0.0,0.0,0.0,,,
2025-10-04 15:30:00,baseline,2025-10-01 00:00:00,4,15,0.03609,101.676,355.8677,9.245,4.823,1.0,0.0,0,24.055,79.8082,2.247,0.0,0,0.0,15.9148,6.2,0.0,0,0.0,19.3844,24.055,115.1074,470.9751,0.0,0.0,0.0,,,
2025-10-04 15:45:00,baseline,2025-10-01 00:00:00,4,15,0.03609,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,79.9916,2.096,0.0,0,0.0,15.9148,10.0,0.0,1,12.292,19.4953,32.622,115.4018,471.2694,0.0,0.0,0.0,,,
2025-10-04 16:00:00,baseline,2025-10-01 00:00:00,4,16,0.03469,101.676,355.8677,9.622,3.276,1.0,1.0,1,44.385,80.3765,1.944,1.0,1,45.0,16.3051,6.23,0.0,0,0.0,19.4953,89.385,116.1769,472.0446,0.0,0.0,0.0,,,
2025-10-04 16:15:00,baseline,2025-10-01 00:00:00,4,16,0.03469,101.676,355.8677,10.0,4.483,1.0,0.0,0,24.055,80.5851,3.122,0.0,0,0.0,16.3051,10.0,0.0,1,12.292,19.6019,36.347,116.4922,472.3598,0.0,0.0,0.0,,,
2025-10-04 16:30:00,baseline,2025-10-01 00:00:00,4,16,0.03469,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,80.7615,2.969,0.0,0,0.0,16.3051,6.28,0.0,0,0.0,19.6019,20.33,116.6685,472.5361,0.0,0.0,0.0,,,
2025-10-04 16:45:00,baseline,2025-10-01 00:00:00,4,16,0.03469,101.676,355.8677,10.378,3.048,0.0,1.0,1,20.33,80.9378,2.815,0.0,0,0.0,16.3051,10.0,0.0,1,12.292,19.7085,32.622,116.9514,472.8191,0.0,0.0,0.0,,,
2025-10-04 17:00:00,baseline,2025-10-01 00:00:00,4,17,0.02914,101.676,355.8677,9.056,4.008,1.0,0.0,0,24.055,81.113,2.661,0.0,0,0.0,16.3051,6.37,0.0,0,0.0,19.7085,24.055,117.1266,472.9943,0.0,0.0,0.0,,,
2025-10-04 17:15:00,baseline,2025-10-01 00:00:00,4,17,0.02914,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,81.2611,2.505,0.0,0,0.0,16.3051,10.0,0.0,1,12.292,19.7981,32.622,117.3643,473.2319,0.0,0.0,0.0,,,
2025-10-04 17:30:00,baseline,2025-10-01 00:00:00,4,17,0.02914,101.676,355.8677,9.433,2.78,1.0,1.0,1,44.385,81.5845,2.347,0.0,0,0.0,16.3051,6.5,0.0,0,0.0,19.7981,44.385,117.6876,473.5553,0.0,0.0,0.0,,,
2025-10-04 17:45:00,baseline,2025-10-01 00:00:00,4,17,0.02914,101.676,355.8677,9.811,3.472,1.0,1.0,1,44.385,81.9078,2.187,0.0,0,0.0,16.3051,10.0,0.0,1,12.292,19.8876,56.676,118.1005,473.9682,0.0,0.0,0.0,,,
2025-10-04 18:00:00,baseline,2025-10-01 00:00:00,4,18,0.04874,101.676,355.8677,10.189,4.083,0.0,0.0,0,0.0,81.9078,2.025,0.0,0,0.0,16.3051,6.68,0.0,0,0.0,19.8876,0.0,118.1005,473.9682,0.0,0.0,0.0,,,
2025-10-04 18:15:00,baseline,2025-10-01 00:00:00,4,18,0.04874,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,82.1555,1.861,1.0,1,45.0,16.8534,10.0,0.0,1,12.292,20.0374,77.622,119.0463,474.914,0.0,0.0,0.0,,,
2025-10-04 18:30:00,baseline,2025-10-01 00:00:00,4,18,0.04874,101.676,355.8677,8.867,2.48,1.0,1.0,1,44.385,82.6963,3.04,0.0,0,0.0,16.8534,6.91,0.0,0,0.0,20.0374,44.385,119.5872,475.4548,0.0,0.0,0.0,,,
2025-10-04 18:45:00,baseline,2025-10-01 00:00:00,4,18,0.04874,101.676,355.8677,9.245,2.916,1.0,1.0,1,44.385,83.2372,2.87,0.0,0,0.0,16.8534,10.0,0.0,1,12.292,20.1872,56.676,120.2778,476.1454,0.0,0.0,0.0,,,
2025-10-04 19:00:00,baseline,2025-10-01 00:00:00,4,19,0.04758,101.676,355.8677,9.622,3.324,1.0,1.0,1,44.385,83.7651,2.696,0.0,0,0.0,16.8534,7.19,0.0,1,12.292,20.3334,56.676,120.9519,476.8196,0.0,0.0,0.0,,,
2025-10-04 19:15:00,baseline,2025-10-01 00:00:00,4,19,0.04758,101.676,355.8677,10.0,3.723,1.0,1.0,1,44.385,84.2931,2.518,0.0,0,0.0,16.8534,4.52,0.0,0,0.0,20.3334,44.385,121.4799,477.3475,0.0,0.0,0.0,,,
2025-10-04 19:30:00,baseline,2025-10-01 00:00:00,4,19,0.04758,101.676,355.8677,10.378,4.131,0.0,0.0,0,0.0,84.2931,2.338,0.0,0,0.0,16.8534,10.0,0.0,1,12.292,20.4796,12.292,121.6261,477.4938,0.0,0.0,0.0,,,
2025-10-04 19:45:00,baseline,2025-10-01 00:00:00,4,19,0.04758,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,84.5349,2.154,0.0,0,0.0,16.8534,7.62,0.0,1,12.292,20.6258,32.622,122.0141,477.8818,0.0,0.0,0.0,,,
2025-10-04 20:00:00,baseline,2025-10-01 00:00:00,4,20,0.03998,101.676,355.8677,9.056,2.48,1.0,1.0,1,44.385,84.9785,1.967,1.0,1,45.0,17.3032,5.36,0.0,0,0.0,20.6258,89.385,122.9075,478.7752,0.0,0.0,0.0,,,
2025-10-04 20:15:00,baseline,2025-10-01 00:00:00,4,20,0.03998,101.676,355.8677,9.433,3.02,1.0,1.0,1,44.385,85.4222,3.102,0.0,0,0.0,17.3032,10.0,0.0,1,12.292,20.7487,56.676,123.474,479.3417,0.0,0.0,0.0,,,
2025-10-04 20:30:00,baseline,2025-10-01 00:00:00,4,20,0.03998,101.676,355.8677,9.811,3.631,1.0,1.0,1,44.385,85.8658,2.91,0.0,0,0.0,17.3032,7.96,0.0,1,12.292,20.8715,56.676,124.0405,479.9082,0.0,0.0,0.0,,,
2025-10-04 20:45:00,baseline,2025-10-01 00:00:00,4,20,0.03998,101.676,355.8677,10.189,4.323,0.0,0.0,0,0.0,85.8658,2.716,0.0,0,0.0,17.3032,5.98,0.0,0,0.0,20.8715,0.0,124.0405,479.9082,0.0,0.0,0.0,,,
2025-10-04 21:00:00,baseline,2025-10-01 00:00:00,4,21,0.03254,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,86.0312,2.521,0.0,0,0.0,17.3032,10.0,0.0,1,12.292,20.9715,32.622,124.3059,480.1735,0.0,0.0,0.0,,,
2025-10-04 21:15:00,baseline,2025-10-01 00:00:00,4,21,0.03254,101.676,355.8677,8.867,2.87,1.0,1.0,1,44.385,86.3922,2.326,0.0,0,0.0,17.3032,8.09,0.0,1,12.292,21.0715,56.676,124.7669,480.6346,0.0,0.0,0.0,,,
2025-10-04 21:30:00,baseline,2025-10-01 00:00:00,4,21,0.03254,101.676,355.8677,9.245,3.83,1.0,1.0,1,44.385,86.7533,2.132,0.0,0,0.0,17.3032,6.16,0.0,0,0.0,21.0715,44.385,125.128,480.9957,0.0,0.0,0.0,,,
2025-10-04 21:45:00,baseline,2025-10-01 00:00:00,4,21,0.03254,101.676,355.8677,9.622,4.877,1.0,0.0,0,24.055,86.949,1.938,1.0,1,45.0,17.6692,10.0,0.0,1,12.292,21.1715,81.347,125.7898,481.6574,0.0,0.0,0.0,,,
2025-10-04 22:00:00,baseline,2025-10-01 00:00:00,4,22,0.02571,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,87.0797,3.077,0.0,0,0.0,17.6692,7.96,0.0,1,12.292,21.2505,32.622,125.9994,481.8671,0.0,0.0,0.0,,,
2025-10-04 22:15:00,baseline,2025-10-01 00:00:00,4,22,0.02571,101.676,355.8677,10.0,3.207,1.0,1.0,1,44.385,87.3649,2.887,0.0,0,0.0,17.6692,5.82,0.0,0,0.0,21.2505,44.385,126.2847,482.1524,0.0,0.0,0.0,,,
2025-10-04 22:30:00,baseline,2025-10-01 00:00:00,4,22,0.02571,101.676,355.8677,10.378,4.483,0.0,0.0,0,0.0,87.3649,2.7,0.0,0,0.0,17.6692,10.0,0.0,1,12.292,21.3295,12.292,126.3637,482.2314,0.0,0.0,0.0,,,
2025-10-04 22:45:00,baseline,2025-10-01 00:00:00,4,22,0.02571,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,87.4956,2.516,0.0,0,0.0,17.6692,7.62,0.0,1,12.292,21.4085,32.622,126.5734,482.4411,0.0,0.0,0.0,,,
2025-10-04 23:00:00,baseline,2025-10-01 00:00:00,4,23,0.02489,101.676,355.8677,9.056,3.389,1.0,1.0,1,44.385,87.7718,2.335,0.0,0,0.0,17.6692,5.09,0.0,0,0.0,21.4085,44.385,126.8496,482.7172,0.0,0.0,0.0,,,
2025-10-04 23:15:00,baseline,2025-10-01 00:00:00,4,23,0.02489,101.676,355.8677,9.433,4.823,1.0,0.0,0,24.055,87.9215,2.158,0.0,0,0.0,17.6692,10.0,0.0,1,12.292,21.485,36.347,127.0757,482.9434,0.0,0.0,0.0,,,
2025-10-04 23:30:00,baseline,2025-10-01 00:00:00,4,23,0.02489,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,88.048,1.984,1.0,1,45.0,17.9493,7.19,0.0,1,12.292,21.5615,77.622,127.5587,483.4264,0.0,0.0,0.0,,,
2025-10-04 23:45:00,baseline,2025-10-01 00:00:00,4,23,0.02489,101.676,355.8677,9.811,3.5,1.0,1.0,1,44.385,88.3242,3.134,0.0,0,0.0,17.9493,4.23,0.0,0,0.0,21.5615,44.385,127.8349,483.7026,0.0,0.0,0.0,,,
2025-10-05 00:00:00,baseline,2025-10-01 00:00:00,5,0,0.02288,101.676,355.8677,10.189,5.025,0.0,0.0,0,0.0,88.3242,2.967,0.0,0,0.0,17.9493,10.0,0.0,1,12.292,21.6318,12.292,127.9052,483.7729,0.0,0.0,0.0,,,
2025-10-05 00:15:00,baseline,2025-10-01 00:00:00,5,0,0.02288,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,88.4405,2.802,0.0,0,0.0,17.9493,6.79,0.0,0,0.0,21.6318,20.33,128.0215,483.8892,0.0,0.0,0.0,,,
2025-10-05 00:30:00,baseline,2025-10-01 00:00:00,5,0,0.02288,101.676,355.8677,8.867,3.596,1.0,1.0,1,44.385,88.6943,2.64,0.0,0,0.0,17.9493,10.0,0.0,1,12.292,21.7021,56.676,128.3457,484.2134,0.0,0.0,0.0,,,
2025-10-05 00:45:00,baseline,2025-10-01 00:00:00,5,0,0.02288,101.676,355.8677,9.245,5.191,1.0,0.0,0,24.055,88.8319,2.481,0.0,0,0.0,17.9493,6.58,0.0,0,0.0,21.7021,24.055,128.4833,484.351,0.0,0.0,0.0,,,
2025-10-05 01:00:00,baseline,2025-10-01 00:00:00,5,1,0.02163,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,88.9419,2.323,0.0,0,0.0,17.9493,10.0,0.0,1,12.292,21.7686,32.622,128.6597,484.5274,0.0,0.0,0.0,,,
2025-10-05 01:15:00,baseline,2025-10-01 00:00:00,5,1,0.02163,101.676,355.8677,9.622,3.595,1.0,1.0,1,44.385,89.1819,2.167,0.0,0,0.0,17.9493,6.43,0.0,0,0.0,21.7686,44.385,128.8997,484.7674,0.0,0.0,0.0,,,
2025-10-05 01:30:00,baseline,2025-10-01 00:00:00,5,1,0.02163,101.676,355.8677,10.0,5.189,1.0,0.0,0,24.055,89.312,2.012,0.0,0,0.0,17.9493,10.0,0.0,1,12.292,21.835,36.347,129.0963,484.9639,0.0,0.0,0.0,,,
2025-10-05 01:45:00,baseline,2025-10-01 00:00:00,5,1,0.02163,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,89.4219,1.859,1.0,1,45.0,18.1926,6.32,0.0,0,0.0,21.835,65.33,129.4495,485.3172,0.0,0.0,0.0,,,
2025-10-05 02:00:00,baseline,2025-10-01 00:00:00,5,2,0.02054,101.676,355.8677,10.378,3.591,0.0,1.0,1,20.33,89.5263,3.053,0.0,0,0.0,18.1926,10.0,0.0,1,12.292,21.8982,32.622,129.617,485.4847,0.0,0.0,0.0,,,
2025-10-05 02:15:00,baseline,2025-10-01 00:00:00,5,2,0.02054,101.676,355.8677,9.056,5.179,1.0,0.0,0,24.055,89.6498,2.903,0.0,0,0.0,18.1926,6.17,0.0,0,0.0,21.8982,24.055,129.7406,485.6082,0.0,0.0,0.0,,,
2025-10-05 02:30:00,baseline,2025-10-01 00:00:00,5,2,0.02054,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,89.7542,2.753,0.0,0,0.0,18.1926,10.0,0.0,1,12.292,21.9613,32.622,129.9081,485.7757,0.0,0.0,0.0,,,
2025-10-05 02:45:00,baseline,2025-10-01 00:00:00,5,2,0.02054,101.676,355.8677,9.433,3.573,1.0,1.0,1,44.385,89.9821,2.603,0.0,0,0.0,18.1926,6.17,0.0,0,0.0,21.9613,44.385,130.136,486.0037,0.0,0.0,0.0,,,
2025-10-05 03:00:00,baseline,2025-10-01 00:00:00,5,3,0.01988,101.676,355.8677,9.811,5.133,1.0,0.0,0,24.055,90.1017,2.453,0.0,0,0.0,18.1926,10.0,0.0,1,12.292,22.0224,36.347,130.3166,486.1843,0.0,0.0,0.0,,,
2025-10-05 03:15:00,baseline,2025-10-01 00:00:00,5,3,0.01988,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,90.2027,2.303,0.0,0,0.0,18.1926,6.17,0.0,0,0.0,22.0224,20.33,130.4177,486.2853,0.0,0.0,0.0,,,
2025-10-05 03:30:00,baseline,2025-10-01 00:00:00,5,3,0.01988,101.676,355.8677,10.189,3.508,0.0,1.0,1,20.33,90.3037,2.153,0.0,0,0.0,18.1926,10.0,0.0,1,12.292,22.0835,32.622,130.5798,486.4475,0.0,0.0,0.0,,,
2025-10-05 03:45:00,baseline,2025-10-01 00:00:00,5,3,0.01988,101.676,355.8677,8.867,4.972,1.0,0.0,0,24.055,90.4233,2.003,0.0,0,0.0,18.1926,6.17,0.0,0,0.0,22.0835,24.055,130.6994,486.567,0.0,0.0,0.0,,,
2025-10-05 04:00:00,baseline,2025-10-01 00:00:00,5,4,0.01934,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,90.5216,1.853,1.0,1,45.0,18.4102,10.0,0.0,1,12.292,22.1429,77.622,131.0747,486.9423,0.0,0.0,0.0,,,
2025-10-05 04:15:00,baseline,2025-10-01 00:00:00,5,4,0.01934,101.676,355.8677,9.245,3.326,1.0,1.0,1,44.385,90.7362,3.051,0.0,0,0.0,18.4102,6.18,0.0,0,0.0,22.1429,44.385,131.2893,487.1569,0.0,0.0,0.0,,,
2025-10-05 04:30:00,baseline,2025-10-01 00:00:00,5,4,0.01934,101.676,355.8677,9.622,4.55,1.0,0.0,0,24.055,90.8525,2.901,0.0,0,0.0,18.4102,10.0,0.0,1,12.292,22.2023,36.347,131.465,487.3327,0.0,0.0,0.0,,,
2025-10-05 04:45:00,baseline,2025-10-01 00:00:00,5,4,0.01934,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,90.9508,2.75,0.0,0,0.0,18.4102,6.21,0.0,0,0.0,22.2023,20.33,131.5633,487.431,0.0,0.0,0.0,,,
2025-10-05 05:00:00,baseline,2025-10-01 00:00:00,5,5,0.01916,101.676,355.8677,10.0,2.948,1.0,1.0,1,44.385,91.1634,2.599,0.0,0,0.0,18.4102,10.0,0.0,1,12.292,22.2612,56.676,131.8348,487.7024,0.0,0.0,0.0,,,
2025-10-05 05:15:00,baseline,2025-10-01 00:00:00,5,5,0.01916,101.676,355.8677,10.378,3.724,0.0,1.0,1,20.33,91.2608,2.447,0.0,0,0.0,18.4102,6.26,0.0,0,0.0,22.2612,20.33,131.9322,487.7998,0.0,0.0,0.0,,,
2025-10-05 05:30:00,baseline,2025-10-01 00:00:00,5,5,0.01916,101.676,355.8677,9.056,4.309,1.0,0.0,0,24.055,91.376,2.293,0.0,0,0.0,18.4102,10.0,0.0,1,12.292,22.3201,36.347,132.1063,487.9739,0.0,0.0,0.0,,,
2025-10-05 05:45:00,baseline,2025-10-01 00:00:00,5,5,0.01916,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,91.4734,2.138,0.0,0,0.0,18.4102,6.38,0.0,0,0.0,22.3201,20.33,132.2036,488.0713,0.0,0.0,0.0,,,
2025-10-05 06:00:00,baseline,2025-10-01 00:00:00,5,6,0.0192,101.676,355.8677,9.433,2.186,1.0,1.0,1,44.385,91.6864,1.981,1.0,1,45.0,18.6262,10.0,0.0,1,12.292,22.3791,101.676,132.6917,488.5593,0.0,0.0,0.0,,,
2025-10-05 06:15:00,baseline,2025-10-01 00:00:00,5,6,0.0192,101.676,355.8677,9.811,2.185,1.0,1.0,1,44.385,91.8995,3.143,0.0,0,0.0,18.6262,6.6,0.0,0,0.0,22.3791,44.385,132.9047,488.7724,0.0,0.0,0.0,,,
2025-10-05 06:30:00,baseline,2025-10-01 00:00:00,5,6,0.0192,101.676,355.8677,10.189,2.02,0.0,1.0,1,20.33,91.9971,2.979,0.0,0,0.0,18.6262,10.0,0.0,1,12.292,22.4381,32.622,133.0613,488.929,0.0,0.0,0.0,,,
2025-10-05 06:45:00,baseline,2025-10-01 00:00:00,5,6,0.0192,101.676,355.8677,8.867,2.0,1.0,1.0,1,44.385,92.2101,2.81,0.0,0,0.0,18.6262,6.97,0.0,0,0.0,22.4381,44.385,133.2744,489.142,0.0,0.0,0.0,,,
2025-10-05 07:00:00,baseline,2025-10-01 00:00:00,5,7,0.019,101.676,355.8677,9.245,2.0,1.0,1.0,1,44.385,92.4209,2.636,0.0,0,0.0,18.6262,10.0,0.0,1,12.292,22.4965,56.676,133.5436,489.4112,0.0,0.0,0.0,,,
2025-10-05 07:15:00,baseline,2025-10-01 00:00:00,5,7,0.019,101.676,355.8677,9.622,2.0,1.0,1.0,1,44.385,92.6318,2.455,0.0,0,0.0,18.6262,7.48,0.0,1,12.292,22.5549,56.676,133.8128,489.6805,0.0,0.0,0.0,,,
2025-10-05 07:30:00,baseline,2025-10-01 00:00:00,5,7,0.019,101.676,355.8677,10.0,2.0,1.0,1.0,1,44.385,92.8426,2.267,0.0,0,0.0,18.6262,5.27,0.0,0,0.0,22.5549,44.385,134.0236,489.8913,0.0,0.0,0.0,,,
2025-10-05 07:45:00,baseline,2025-10-01 00:00:00,5,7,0.019,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,92.9391,2.071,0.0,0,0.0,18.6262,10.0,0.0,1,12.292,22.6132,32.622,134.1786,490.0462,0.0,0.0,0.0,,,
2025-10-05 08:00:00,baseline,2025-10-01 00:00:00,5,8,0.0127,101.676,355.8677,9.056,2.0,1.0,1.0,1,44.385,93.0801,1.868,1.0,1,45.0,18.769,8.43,0.0,1,12.292,22.6523,101.676,134.5014,490.3691,0.0,0.0,0.0,,,
2025-10-05 08:15:00,baseline,2025-10-01 00:00:00,5,8,0.0127,101.676,355.8677,9.433,2.0,1.0,1.0,1,44.385,93.221,3.004,0.0,0,0.0,18.769,7.15,0.0,1,12.292,22.6913,56.676,134.6813,490.549,0.0,0.0,0.0,,,
2025-10-05 08:30:00,baseline,2025-10-01 00:00:00,5,8,0.0127,101.676,355.8677,9.811,2.186,1.0,1.0,1,44.385,93.3619,2.788,0.0,0,0.0,18.769,6.14,0.0,0,0.0,22.6913,44.385,134.8223,490.6899,0.0,0.0,0.0,,,
2025-10-05 08:45:00,baseline,2025-10-01 00:00:00,5,8,0.0127,101.676,355.8677,10.189,2.572,0.0,1.0,1,20.33,93.4265,2.567,0.0,0,0.0,18.769,10.0,0.0,1,12.292,22.7303,32.622,134.9258,490.7935,0.0,0.0,0.0,,,
2025-10-05 09:00:00,baseline,2025-10-01 00:00:00,5,9,0.00668,101.676,355.8677,8.867,3.158,1.0,1.0,1,44.385,93.5006,2.343,0.0,0,0.0,18.769,9.32,0.0,1,12.292,22.7508,56.676,135.0205,490.8881,0.0,0.0,0.0,,,
2025-10-05 09:15:00,baseline,2025-10-01 00:00:00,5,9,0.00668,101.676,355.8677,9.245,3.933,1.0,1.0,1,44.385,93.5747,2.118,0.0,0,0.0,18.769,8.68,0.0,1,12.292,22.7714,56.676,135.1151,490.9828,0.0,0.0,0.0,,,
2025-10-05 09:30:00,baseline,2025-10-01 00:00:00,5,9,0.00668,101.676,355.8677,9.622,4.881,1.0,0.0,0,24.055,93.6149,1.894,1.0,1,45.0,18.8442,8.0,0.0,1,12.292,22.7919,81.347,135.251,491.1186,0.0,0.0,0.0,,,
2025-10-05 09:45:00,baseline,2025-10-01 00:00:00,5,9,0.00668,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,93.6488,3.013,0.0,0,0.0,18.8442,7.19,0.0,1,12.292,22.8124,32.622,135.3055,491.1731,0.0,0.0,0.0,,,
2025-10-05 10:00:00,baseline,2025-10-01 00:00:00,5,10,0.01111,101.676,355.8677,10.0,3.224,1.0,1.0,1,44.385,93.7721,2.797,0.0,0,0.0,18.8442,6.17,0.0,0,0.0,22.8124,44.385,135.4287,491.2964,0.0,0.0,0.0,,,
2025-10-05 10:15:00,baseline,2025-10-01 00:00:00,5,10,0.01111,101.676,355.8677,10.378,4.55,0.0,0.0,0,0.0,93.7721,2.587,0.0,0,0.0,18.8442,10.0,0.0,1,12.292,22.8466,12.292,135.4629,491.3305,0.0,0.0,0.0,,,
2025-10-05 10:30:00,baseline,2025-10-01 00:00:00,5,10,0.01111,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,93.8286,2.384,0.0,0,0.0,18.8442,8.43,0.0,1,12.292,22.8807,32.622,135.5535,491.4211,0.0,0.0,0.0,,,
2025-10-05 10:45:00,baseline,2025-10-01 00:00:00,5,10,0.01111,101.676,355.8677,9.056,3.464,1.0,1.0,1,44.385,93.9518,2.188,0.0,0,0.0,18.8442,6.53,0.0,0,0.0,22.8807,44.385,135.6768,491.5444,0.0,0.0,0.0,,,
2025-10-05 11:00:00,baseline,2025-10-01 00:00:00,5,11,0.01582,101.676,355.8677,9.433,4.972,1.0,0.0,0,24.055,94.047,2.0,0.0,0,0.0,18.8442,10.0,0.0,1,12.292,22.9293,36.347,135.8205,491.6882,0.0,0.0,0.0,,,
2025-10-05 11:15:00,baseline,2025-10-01 00:00:00,5,11,0.01582,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,94.1274,1.819,1.0,1,45.0,19.0222,7.48,0.0,1,12.292,22.9779,77.622,136.1275,491.9952,0.0,0.0,0.0,,,
2025-10-05 11:30:00,baseline,2025-10-01 00:00:00,5,11,0.01582,101.676,355.8677,9.811,3.559,1.0,1.0,1,44.385,94.3029,3.001,0.0,0,0.0,19.0222,4.69,0.0,0,0.0,22.9779,44.385,136.303,492.1707,0.0,0.0,0.0,,,
2025-10-05 11:45:00,baseline,2025-10-01 00:00:00,5,11,0.01582,101.676,355.8677,10.189,5.131,0.0,0.0,0,0.0,94.3029,2.832,0.0,0,0.0,19.0222,10.0,0.0,1,12.292,23.0266,12.292,136.3517,492.2193,0.0,0.0,0.0,,,
2025-10-05 12:00:00,baseline,2025-10-01 00:00:00,5,12,0.02428,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,94.4263,2.668,0.0,0,0.0,19.0222,6.76,0.0,0,0.0,23.0266,20.33,136.4751,492.3427,0.0,0.0,0.0,,,
2025-10-05 12:15:00,baseline,2025-10-01 00:00:00,5,12,0.02428,101.676,355.8677,8.867,3.585,1.0,1.0,1,44.385,94.6958,2.508,0.0,0,0.0,19.0222,10.0,0.0,1,12.292,23.1012,56.676,136.8191,492.6868,0.0,0.0,0.0,,,
2025-10-05 12:30:00,baseline,2025-10-01 00:00:00,5,12,0.02428,101.676,355.8677,9.245,5.172,1.0,0.0,0,24.055,94.8418,2.351,0.0,0,0.0,19.0222,6.48,0.0,0,0.0,23.1012,24.055,136.9651,492.8328,0.0,0.0,0.0,,,
2025-10-05 12:45:00,baseline,2025-10-01 00:00:00,5,12,0.02428,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,94.9652,2.196,0.0,0,0.0,19.0222,10.0,0.0,1,12.292,23.1758,32.622,137.1631,493.0308,0.0,0.0,0.0,,,
2025-10-05 13:00:00,baseline,2025-10-01 00:00:00,5,13,0.03006,101.676,355.8677,9.622,3.585,1.0,1.0,1,44.385,95.2987,2.043,0.0,0,0.0,19.0222,6.31,0.0,0,0.0,23.1758,44.385,137.4967,493.3643,0.0,0.0,0.0,,,
2025-10-05 13:15:00,baseline,2025-10-01 00:00:00,5,13,0.03006,101.676,355.8677,10.0,5.167,1.0,0.0,0,24.055,95.4795,1.89,1.0,1,45.0,19.3603,10.0,0.0,1,12.292,23.2681,81.347,138.108,493.9757,0.0,0.0,0.0,,,
2025-10-05 13:30:00,baseline,2025-10-01 00:00:00,5,13,0.03006,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,95.6323,3.08,0.0,0,0.0,19.3603,6.23,0.0,0,0.0,23.2681,20.33,138.2608,494.1284,0.0,0.0,0.0,,,
2025-10-05 13:45:00,baseline,2025-10-01 00:00:00,5,13,0.03006,101.676,355.8677,10.378,3.568,0.0,1.0,1,20.33,95.785,2.929,0.0,0,0.0,19.3603,10.0,0.0,1,12.292,23.3605,32.622,138.5059,494.3736,0.0,0.0,0.0,,,
2025-10-05 14:00:00,baseline,2025-10-01 00:00:00,5,14,0.03431,101.676,355.8677,9.056,5.125,1.0,0.0,0,24.055,95.9914,2.778,0.0,0,0.0,19.3603,6.19,0.0,0,0.0,23.3605,24.055,138.7122,494.5799,0.0,0.0,0.0,,,
2025-10-05 14:15:00,baseline,2025-10-01 00:00:00,5,14,0.03431,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,96.1658,2.628,0.0,0,0.0,19.3603,10.0,0.0,1,12.292,23.4659,32.622,138.9921,494.8597,0.0,0.0,0.0,,,
2025-10-05 14:30:00,baseline,2025-10-01 00:00:00,5,14,0.03431,101.676,355.8677,9.433,3.524,1.0,1.0,1,44.385,96.5465,2.478,0.0,0,0.0,19.3603,6.18,0.0,0,0.0,23.4659,44.385,139.3728,495.2404,0.0,0.0,0.0,,,
2025-10-05 14:45:00,baseline,2025-10-01 00:00:00,5,14,0.03431,101.676,355.8677,9.811,5.025,1.0,0.0,0,24.055,96.7528,2.327,0.0,0,0.0,19.3603,10.0,0.0,1,12.292,23.5714,36.347,139.6845,495.5522,0.0,0.0,0.0,,,
2025-10-05 15:00:00,baseline,2025-10-01 00:00:00,5,15,0.03299,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,96.9205,2.177,0.0,0,0.0,19.3603,6.19,0.0,0,0.0,23.5714,20.33,139.8522,495.7199,0.0,0.0,0.0,,,
2025-10-05 15:15:00,baseline,2025-10-01 00:00:00,5,15,0.03299,101.676,355.8677,10.189,3.434,0.0,1.0,1,20.33,97.0881,2.026,0.0,0,0.0,19.3603,10.0,0.0,1,12.292,23.6728,32.622,140.1212,495.9889,0.0,0.0,0.0,,,
2025-10-05 15:30:00,baseline,2025-10-01 00:00:00,5,15,0.03299,101.676,355.8677,8.867,4.823,1.0,0.0,0,24.055,97.2865,1.876,1.0,1,45.0,19.7315,6.2,0.0,0,0.0,23.6728,69.055,140.6908,496.5584,0.0,0.0,0.0,,,
2025-10-05 15:45:00,baseline,2025-10-01 00:00:00,5,15,0.03299,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,97.4542,3.069,0.0,0,0.0,19.7315,10.0,0.0,1,12.292,23.7741,32.622,140.9598,496.8275,0.0,0.0,0.0,,,
2025-10-05 16:00:00,baseline,2025-10-01 00:00:00,5,16,0.03083,101.676,355.8677,9.245,3.276,1.0,1.0,1,44.385,97.7963,2.917,0.0,0,0.0,19.7315,6.23,0.0,0,0.0,23.7741,44.385,141.3019,497.1696,0.0,0.0,0.0,,,
2025-10-05 16:15:00,baseline,2025-10-01 00:00:00,5,16,0.03083,101.676,355.8677,9.622,4.483,1.0,0.0,0,24.055,97.9817,2.765,0.0,0,0.0,19.7315,10.0,0.0,1,12.292,23.8689,36.347,141.5821,497.4497,0.0,0.0,0.0,,,
2025-10-05 16:30:00,baseline,2025-10-01 00:00:00,5,16,0.03083,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,98.1384,2.612,0.0,0,0.0,19.7315,6.28,0.0,0,0.0,23.8689,20.33,141.7388,497.6064,0.0,0.0,0.0,,,
2025-10-05 16:45:00,baseline,2025-10-01 00:00:00,5,16,0.03083,101.676,355.8677,10.0,3.048,1.0,1.0,1,44.385,98.4805,2.459,0.0,0,0.0,19.7315,10.0,0.0,1,12.292,23.9636,56.676,142.1756,498.0433,0.0,0.0,0.0,,,
2025-10-05 17:00:00,baseline,2025-10-01 00:00:00,5,17,0.03511,101.676,355.8677,10.378,4.008,0.0,0.0,0,0.0,98.4805,2.304,0.0,0,0.0,19.7315,6.37,0.0,0,0.0,23.9636,0.0,142.1756,498.0433,0.0,0.0,0.0,,,
2025-10-05 17:15:00,baseline,2025-10-01 00:00:00,5,17,0.03511,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,98.6589,2.148,0.0,0,0.0,19.7315,10.0,0.0,1,12.292,24.0715,32.622,142.4619,498.3296,0.0,0.0,0.0,,,
2025-10-05 17:30:00,baseline,2025-10-01 00:00:00,5,17,0.03511,101.676,355.8677,9.056,2.78,1.0,1.0,1,44.385,99.0485,1.99,1.0,1,45.0,20.1265,6.5,0.0,0,0.0,24.0715,89.385,143.2465,499.1142,0.0,0.0,0.0,,,
2025-10-05 17:45:00,baseline,2025-10-01 00:00:00,5,17,0.03511,101.676,355.8677,9.433,3.472,1.0,1.0,1,44.385,99.4381,3.15,0.0,0,0.0,20.1265,10.0,0.0,1,12.292,24.1794,56.676,143.744,499.6116,0.0,0.0,0.0,,,
2025-10-05 18:00:00,baseline,2025-10-01 00:00:00,5,18,0.07118,101.676,355.8677,9.811,4.083,1.0,0.0,0,24.055,99.8662,2.988,0.0,0,0.0,20.1265,6.68,0.0,0,0.0,24.1794,24.055,144.172,500.0397,0.0,0.0,0.0,,,
2025-10-05 18:15:00,baseline,2025-10-01 00:00:00,5,18,0.07118,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,100.2279,2.824,0.0,0,0.0,20.1265,10.0,0.0,1,12.292,24.3981,32.622,144.7525,500.6202,0.0,0.0,0.0,,,
2025-10-05 18:30:00,baseline,2025-10-01 00:00:00,5,18,0.07118,101.676,355.8677,10.189,2.48,0.0,1.0,1,20.33,100.5897,2.656,0.0,0,0.0,20.1265,6.91,0.0,0,0.0,24.3981,20.33,145.1143,500.982,0.0,0.0,0.0,,,
2025-10-05 18:45:00,baseline,2025-10-01 00:00:00,5,18,0.07118,101.676,355.8677,8.867,2.916,1.0,1.0,1,44.385,101.3795,2.485,0.0,0,0.0,20.1265,10.0,0.0,1,12.292,24.6169,56.676,146.1229,501.9905,0.0,0.0,0.0,,,
2025-10-05 19:00:00,baseline,2025-10-01 00:00:00,5,19,0.06505,101.676,355.8677,9.245,3.324,1.0,1.0,1,44.385,102.1013,2.312,0.0,0,0.0,20.1265,7.19,0.0,1,12.292,24.8168,56.676,147.0446,502.9122,0.0,0.0,0.0,,,
2025-10-05 19:15:00,baseline,2025-10-01 00:00:00,5,19,0.06505,101.676,355.8677,9.622,3.723,1.0,1.0,1,44.385,102.8231,2.134,0.0,0,0.0,20.1265,4.52,0.0,0,0.0,24.8168,44.385,147.7664,503.634,0.0,0.0,0.0,,,
2025-10-05 19:30:00,baseline,2025-10-01 00:00:00,5,19,0.06505,101.676,355.8677,10.0,4.131,1.0,0.0,0,24.055,103.2143,1.954,1.0,1,45.0,20.8583,10.0,0.0,1,12.292,25.0166,81.347,149.0893,504.9569,0.0,0.0,0.0,,,
2025-10-05 19:45:00,baseline,2025-10-01 00:00:00,5,19,0.06505,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,103.5449,3.097,0.0,0,0.0,20.8583,7.62,0.0,1,12.292,25.2165,32.622,149.6198,505.4874,0.0,0.0,0.0,,,
2025-10-05 20:00:00,baseline,2025-10-01 00:00:00,5,20,0.05018,101.676,355.8677,10.378,2.48,0.0,1.0,1,20.33,103.8,2.91,0.0,0,0.0,20.8583,5.36,0.0,0,0.0,25.2165,20.33,149.8748,505.7425,0.0,0.0,0.0,,,
2025-10-05 20:15:00,baseline,2025-10-01 00:00:00,5,20,0.05018,101.676,355.8677,9.056,3.02,1.0,1.0,1,44.385,104.3568,2.72,0.0,0,0.0,20.8583,10.0,0.0,1,12.292,25.3707,56.676,150.5858,506.4535,0.0,0.0,0.0,,,
2025-10-05 20:30:00,baseline,2025-10-01 00:00:00,5,20,0.05018,101.676,355.8677,9.433,3.631,1.0,1.0,1,44.385,104.9136,2.528,0.0,0,0.0,20.8583,7.96,0.0,1,12.292,25.5249,56.676,151.2968,507.1645,0.0,0.0,0.0,,,
2025-10-05 20:45:00,baseline,2025-10-01 00:00:00,5,20,0.05018,101.676,355.8677,9.811,4.323,1.0,0.0,0,24.055,105.2154,2.335,0.0,0,0.0,20.8583,5.98,0.0,0,0.0,25.5249,24.055,151.5986,507.4663,0.0,0.0,0.0,,,
2025-10-05 21:00:00,baseline,2025-10-01 00:00:00,5,21,0.03697,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,105.4033,2.14,0.0,0,0.0,20.8583,10.0,0.0,1,12.292,25.6385,32.622,151.9001,507.7678,0.0,0.0,0.0,,,
2025-10-05 21:15:00,baseline,2025-10-01 00:00:00,5,21,0.03697,101.676,355.8677,10.189,2.87,0.0,1.0,1,20.33,105.5912,1.945,1.0,1,45.0,21.2742,8.09,0.0,1,12.292,25.7522,77.622,152.6175,508.4852,0.0,0.0,0.0,,,
2025-10-05 21:30:00,baseline,2025-10-01 00:00:00,5,21,0.03697,101.676,355.8677,8.867,3.83,1.0,1.0,1,44.385,106.0014,3.08,0.0,0,0.0,21.2742,6.16,0.0,0,0.0,25.7522,44.385,153.0277,508.8954,0.0,0.0,0.0,,,
2025-10-05 21:45:00,baseline,2025-10-01 00:00:00,5,21,0.03697,101.676,355.8677,9.245,4.877,1.0,0.0,0,24.055,106.2237,2.886,0.0,0,0.0,21.2742,10.0,0.0,1,12.292,25.8658,36.347,153.3637,509.2313,0.0,0.0,0.0,,,
2025-10-05 22:00:00,baseline,2025-10-01 00:00:00,5,22,0.02929,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,106.3726,2.694,0.0,0,0.0,21.2742,7.96,0.0,1,12.292,25.9558,32.622,153.6026,509.4702,0.0,0.0,0.0,,,
2025-10-05 22:15:00,baseline,2025-10-01 00:00:00,5,22,0.02929,101.676,355.8677,9.622,3.207,1.0,1.0,1,44.385,106.6976,2.504,0.0,0,0.0,21.2742,5.82,0.0,0,0.0,25.9558,44.385,153.9276,509.7952,0.0,0.0,0.0,,,
2025-10-05 22:30:00,baseline,2025-10-01 00:00:00,5,22,0.02929,101.676,355.8677,10.0,4.483,1.0,0.0,0,24.055,106.8737,2.317,0.0,0,0.0,21.2742,10.0,0.0,1,12.292,26.0458,36.347,154.1937,510.0614,0.0,0.0,0.0,,,
2025-10-05 22:45:00,baseline,2025-10-01 00:00:00,5,22,0.02929,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,107.0226,2.133,0.0,0,0.0,21.2742,7.62,0.0,1,12.292,26.1358,32.622,154.4326,510.3002,0.0,0.0,0.0,,,
2025-10-05 23:00:00,baseline,2025-10-01 00:00:00,5,23,0.02433,101.676,355.8677,10.378,3.389,0.0,1.0,1,20.33,107.1463,1.953,1.0,1,45.0,21.5479,5.09,0.0,0,0.0,26.1358,65.33,154.8299,510.6976,0.0,0.0,0.0,,,
