timestamp,strategy,sim_start_date,day_of_sim,hour_of_day,price_per_kwh,rolling_peak_kw,cumulative_demand_charge_usd,gst_level_ft,hpt_level_ft,well_speed,booster_speed,booster_count,gwtp_power_kw,gwtp_energy_cost_cumulative_usd,do_mg_l,blower_duty,blower_count,wwtp_power_kw,wwtp_energy_cost_cumulative_usd,wet_well_level_ft,ls_pump_speed,ls_pump_count,ls_power_kw,ls_energy_cost_cumulative_usd,total_power_kw,total_energy_cost_cumulative_usd,total_bill_cumulative_usd,gwtp_solve_time_s,wwtp_solve_time_s,ls_solve_time_s,gwtp_solver_status,wwtp_solver_status,ls_solver_status
2026-01-01 00:00:00,baseline,2026-01-01 00:00:00,1,0,0.02051,0.0,0.0,10.0,4.0,0.0,0.0,0,0.0,0.0,2.0,0.0,0,0.0,0.0,5.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2026-01-01 00:15:00,baseline,2026-01-01 00:00:00,1,0,0.02051,77.622,271.6757,10.0,2.0,0.0,1.0,1,20.33,0.1042,1.829,1.0,1,45.0,0.2307,10.0,0.0,1,12.292,0.063,77.622,0.398,272.0737,0.0,0.0,0.0,,,
2026-01-01 00:30:00,baseline,2026-01-01 00:00:00,1,0,0.02051,77.622,271.6757,8.678,3.596,1.0,1.0,1,44.385,0.3318,3.011,0.0,0,0.0,0.2307,7.07,0.0,1,12.292,0.1261,56.676,0.6886,272.3643,0.0,0.0,0.0,,,
2026-01-01 00:45:00,baseline,2026-01-01 00:00:00,1,0,0.02051,77.622,271.6757,9.056,5.191,1.0,0.0,0,24.055,0.4552,2.84,0.0,0,0.0,0.2307,4.15,0.0,0,0.0,0.1261,24.055,0.812,272.4877,0.0,0.0,0.0,,,
2026-01-01 01:00:00,baseline,2026-01-01 00:00:00,1,1,0.02079,77.622,271.6757,10.755,2.0,0.0,1.0,1,20.33,0.5608,2.669,0.0,0,0.0,0.2307,10.0,0.0,1,12.292,0.1899,32.622,0.9815,272.6572,0.0,0.0,0.0,,,
2026-01-01 01:15:00,baseline,2026-01-01 00:00:00,1,1,0.02079,77.622,271.6757,9.433,3.595,1.0,1.0,1,44.385,0.7915,2.498,0.0,0,0.0,0.2307,7.07,0.0,1,12.292,0.2538,56.676,1.2761,272.9518,0.0,0.0,0.0,,,
2026-01-01 01:30:00,baseline,2026-01-01 00:00:00,1,1,0.02079,77.622,271.6757,9.811,5.189,1.0,0.0,0,24.055,0.9165,2.326,0.0,0,0.0,0.2307,4.15,0.0,0,0.0,0.2538,24.055,1.4011,273.0768,0.0,0.0,0.0,,,
2026-01-01 01:45:00,baseline,2026-01-01 00:00:00,1,1,0.02079,77.622,271.6757,11.511,2.0,0.0,1.0,1,20.33,1.0222,2.155,0.0,0,0.0,0.2307,10.0,0.0,1,12.292,0.3177,32.622,1.5707,273.2464,0.0,0.0,0.0,,,
2026-01-01 02:00:00,baseline,2026-01-01 00:00:00,1,2,0.02098,77.622,271.6757,10.189,3.591,0.0,1.0,1,20.33,1.1288,1.984,1.0,1,45.0,0.4668,7.07,0.0,1,12.292,0.3822,77.622,1.9778,273.6535,0.0,0.0,0.0,,,
2026-01-01 02:15:00,baseline,2026-01-01 00:00:00,1,2,0.02098,77.622,271.6757,8.867,5.179,1.0,0.0,0,24.055,1.255,3.155,0.0,0,0.0,0.4668,3.24,0.0,0,0.0,0.3822,24.055,2.104,273.7797,0.0,0.0,0.0,,,
2026-01-01 02:30:00,baseline,2026-01-01 00:00:00,1,2,0.02098,77.622,271.6757,10.567,2.0,0.0,1.0,1,20.33,1.3616,3.005,0.0,0,0.0,0.4668,9.63,0.0,1,12.292,0.4467,32.622,2.2751,273.9508,0.0,0.0,0.0,,,
2026-01-01 02:45:00,baseline,2026-01-01 00:00:00,1,2,0.02098,77.622,271.6757,9.245,3.573,1.0,1.0,1,44.385,1.5944,2.855,0.0,0,0.0,0.4668,5.8,0.0,0,0.0,0.4467,44.385,2.5078,274.1836,0.0,0.0,0.0,,,
2026-01-01 03:00:00,baseline,2026-01-01 00:00:00,1,3,0.02177,77.622,271.6757,9.622,5.133,1.0,0.0,0,24.055,1.7254,2.705,0.0,0,0.0,0.4668,10.0,0.0,1,12.292,0.5135,36.347,2.7057,274.3814,0.0,0.0,0.0,,,
2026-01-01 03:15:00,baseline,2026-01-01 00:00:00,1,3,0.02177,77.622,271.6757,11.322,2.0,0.0,1.0,1,20.33,1.836,2.555,0.0,0,0.0,0.4668,6.17,0.0,0,0.0,0.5135,20.33,2.8163,274.492,0.0,0.0,0.0,,,
2026-01-01 03:30:00,baseline,2026-01-01 00:00:00,1,3,0.02177,77.622,271.6757,10.0,3.508,1.0,1.0,1,44.385,2.0776,2.405,0.0,0,0.0,0.4668,10.0,0.0,1,12.292,0.5804,56.676,3.1248,274.8005,0.0,0.0,0.0,,,
2026-01-01 03:45:00,baseline,2026-01-01 00:00:00,1,3,0.02177,77.622,271.6757,10.378,4.972,0.0,0.0,0,0.0,2.0776,2.255,0.0,0,0.0,0.4668,6.17,0.0,0,0.0,0.5804,0.0,3.1248,274.8005,0.0,0.0,0.0,,,
2026-01-01 04:00:00,baseline,2026-01-01 00:00:00,1,4,0.02365,77.622,271.6757,10.378,2.0,0.0,1.0,1,20.33,2.1978,2.105,0.0,0,0.0,0.4668,10.0,0.0,1,12.292,0.6531,32.622,3.3176,274.9934,0.0,0.0,0.0,,,
2026-01-01 04:15:00,baseline,2026-01-01 00:00:00,1,4,0.02365,89.385,312.8465,9.056,3.326,1.0,1.0,1,44.385,2.4602,1.954,1.0,1,45.0,0.7328,6.18,0.0,0,0.0,0.6531,89.385,3.8461,316.6927,0.0,0.0,0.0,,,
2026-01-01 04:30:00,baseline,2026-01-01 00:00:00,1,4,0.02365,89.385,312.8465,9.433,4.55,1.0,0.0,0,24.055,2.6024,3.131,0.0,0,0.0,0.7328,10.0,0.0,1,12.292,0.7258,36.347,4.061,316.9076,0.0,0.0,0.0,,,
2026-01-01 04:45:00,baseline,2026-01-01 00:00:00,1,4,0.02365,89.385,312.8465,11.133,2.0,0.0,1.0,1,20.33,2.7226,2.98,0.0,0,0.0,0.7328,6.21,0.0,0,0.0,0.7258,20.33,4.1812,317.0278,0.0,0.0,0.0,,,
2026-01-01 05:00:00,baseline,2026-01-01 00:00:00,1,5,0.02859,89.385,312.8465,9.811,2.948,1.0,1.0,1,44.385,3.0399,2.829,0.0,0,0.0,0.7328,10.0,0.0,1,12.292,0.8137,56.676,4.5863,317.4328,0.0,0.0,0.0,,,
2026-01-01 05:15:00,baseline,2026-01-01 00:00:00,1,5,0.02859,89.385,312.8465,10.189,3.724,0.0,1.0,1,20.33,3.1852,2.677,0.0,0,0.0,0.7328,6.26,0.0,0,0.0,0.8137,20.33,4.7316,317.5782,0.0,0.0,0.0,,,
2026-01-01 05:30:00,baseline,2026-01-01 00:00:00,1,5,0.02859,89.385,312.8465,8.867,4.309,1.0,0.0,0,24.055,3.3571,2.523,0.0,0,0.0,0.7328,10.0,0.0,1,12.292,0.9015,36.347,4.9914,317.8379,0.0,0.0,0.0,,,
2026-01-01 05:45:00,baseline,2026-01-01 00:00:00,1,5,0.02859,89.385,312.8465,10.567,2.0,0.0,1.0,1,20.33,3.5024,2.368,0.0,0,0.0,0.7328,6.38,0.0,0,0.0,0.9015,20.33,5.1367,317.9832,0.0,0.0,0.0,,,
2026-01-01 06:00:00,baseline,2026-01-01 00:00:00,1,6,0.03238,89.385,312.8465,9.245,2.186,1.0,1.0,1,44.385,3.8617,2.211,0.0,0,0.0,0.7328,10.0,0.0,1,12.292,1.001,56.676,5.5955,318.442,0.0,0.0,0.0,,,
2026-01-01 06:15:00,baseline,2026-01-01 00:00:00,1,6,0.03238,89.385,312.8465,9.622,2.185,1.0,1.0,1,44.385,4.221,2.051,0.0,0,0.0,0.7328,6.6,0.0,0,0.0,1.001,44.385,5.9548,318.8013,0.0,0.0,0.0,,,
2026-01-01 06:30:00,baseline,2026-01-01 00:00:00,1,6,0.03238,101.676,355.8677,10.0,2.02,1.0,1.0,1,44.385,4.5803,1.887,1.0,1,45.0,1.0971,10.0,0.0,1,12.292,1.1005,101.676,6.7779,362.6456,0.0,0.0,0.0,,,
2026-01-01 06:45:00,baseline,2026-01-01 00:00:00,1,6,0.03238,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,4.7449,3.06,0.0,0,0.0,1.0971,6.97,0.0,0,0.0,1.1005,20.33,6.9425,362.8101,0.0,0.0,0.0,,,
2026-01-01 07:00:00,baseline,2026-01-01 00:00:00,1,7,0.03207,101.676,355.8677,9.056,2.0,1.0,1.0,1,44.385,5.1007,2.886,0.0,0,0.0,1.0971,10.0,0.0,1,12.292,1.1991,56.676,7.3969,363.2645,0.0,0.0,0.0,,,
2026-01-01 07:15:00,baseline,2026-01-01 00:00:00,1,7,0.03207,101.676,355.8677,9.433,2.0,1.0,1.0,1,44.385,5.4566,2.705,0.0,0,0.0,1.0971,7.48,0.0,1,12.292,1.2976,56.676,7.8513,363.7189,0.0,0.0,0.0,,,
2026-01-01 07:30:00,baseline,2026-01-01 00:00:00,1,7,0.03207,101.676,355.8677,9.811,2.0,1.0,1.0,1,44.385,5.8124,2.517,0.0,0,0.0,1.0971,5.27,0.0,0,0.0,1.2976,44.385,8.2071,364.0748,0.0,0.0,0.0,,,
2026-01-01 07:45:00,baseline,2026-01-01 00:00:00,1,7,0.03207,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,5.9754,2.321,0.0,0,0.0,1.0971,10.0,0.0,1,12.292,1.3962,32.622,8.4687,364.3363,0.0,0.0,0.0,,,
2026-01-01 08:00:00,baseline,2026-01-01 00:00:00,1,8,0.02123,101.676,355.8677,8.867,2.0,1.0,1.0,1,44.385,6.211,2.118,0.0,0,0.0,1.0971,8.43,0.0,1,12.292,1.4614,56.676,8.7695,364.6372,0.0,0.0,0.0,,,
2026-01-01 08:15:00,baseline,2026-01-01 00:00:00,1,8,0.02123,101.676,355.8677,9.245,2.0,1.0,1.0,1,44.385,6.4466,1.908,1.0,1,45.0,1.3359,7.15,0.0,1,12.292,1.5266,101.676,9.3091,365.1768,0.0,0.0,0.0,,,
2026-01-01 08:30:00,baseline,2026-01-01 00:00:00,1,8,0.02123,101.676,355.8677,9.622,2.186,1.0,1.0,1,44.385,6.6821,3.029,0.0,0,0.0,1.3359,6.14,0.0,0,0.0,1.5266,44.385,9.5447,365.4124,0.0,0.0,0.0,,,
2026-01-01 08:45:00,baseline,2026-01-01 00:00:00,1,8,0.02123,101.676,355.8677,10.0,2.572,1.0,1.0,1,44.385,6.9177,2.808,0.0,0,0.0,1.3359,10.0,0.0,1,12.292,1.5919,56.676,9.8455,365.7132,0.0,0.0,0.0,,,
2026-01-01 09:00:00,baseline,2026-01-01 00:00:00,1,9,0.01709,101.676,355.8677,10.378,3.158,0.0,1.0,1,20.33,7.0046,2.584,0.0,0,0.0,1.3359,9.32,0.0,1,12.292,1.6444,32.622,9.9849,365.8526,0.0,0.0,0.0,,,
2026-01-01 09:15:00,baseline,2026-01-01 00:00:00,1,9,0.01709,101.676,355.8677,9.056,3.933,1.0,1.0,1,44.385,7.1942,2.359,0.0,0,0.0,1.3359,8.68,0.0,1,12.292,1.6969,56.676,10.227,366.0947,0.0,0.0,0.0,,,
2026-01-01 09:30:00,baseline,2026-01-01 00:00:00,1,9,0.01709,101.676,355.8677,9.433,4.881,1.0,0.0,0,24.055,7.297,2.135,0.0,0,0.0,1.3359,8.0,0.0,1,12.292,1.7494,36.347,10.3823,366.25,0.0,0.0,0.0,,,
2026-01-01 09:45:00,baseline,2026-01-01 00:00:00,1,9,0.01709,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,7.3838,1.914,1.0,1,45.0,1.5282,7.19,0.0,1,12.292,1.8019,77.622,10.714,366.5816,0.0,0.0,0.0,,,
2026-01-01 10:00:00,baseline,2026-01-01 00:00:00,1,10,0.01735,101.676,355.8677,9.811,3.224,1.0,1.0,1,44.385,7.5763,3.034,0.0,0,0.0,1.5282,6.17,0.0,0,0.0,1.8019,44.385,10.9065,366.7742,0.0,0.0,0.0,,,
2026-01-01 10:15:00,baseline,2026-01-01 00:00:00,1,10,0.01735,101.676,355.8677,10.189,4.55,0.0,0.0,0,0.0,7.5763,2.824,0.0,0,0.0,1.5282,10.0,0.0,1,12.292,1.8553,12.292,10.9598,366.8275,0.0,0.0,0.0,,,
2026-01-01 10:30:00,baseline,2026-01-01 00:00:00,1,10,0.01735,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,7.6645,2.621,0.0,0,0.0,1.5282,8.43,0.0,1,12.292,1.9086,32.622,11.1013,366.969,0.0,0.0,0.0,,,
2026-01-01 10:45:00,baseline,2026-01-01 00:00:00,1,10,0.01735,101.676,355.8677,8.867,3.464,1.0,1.0,1,44.385,7.857,2.425,0.0,0,0.0,1.5282,6.53,0.0,0,0.0,1.9086,44.385,11.2938,367.1615,0.0,0.0,0.0,,,
2026-01-01 11:00:00,baseline,2026-01-01 00:00:00,1,11,0.01528,101.676,355.8677,9.245,4.972,1.0,0.0,0,24.055,7.9489,2.237,0.0,0,0.0,1.5282,10.0,0.0,1,12.292,1.9555,36.347,11.4327,367.3003,0.0,0.0,0.0,,,
2026-01-01 11:15:00,baseline,2026-01-01 00:00:00,1,11,0.01528,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,8.0266,2.056,0.0,0,0.0,1.5282,7.48,0.0,1,12.292,2.0025,32.622,11.5573,367.4249,0.0,0.0,0.0,,,
2026-01-01 11:30:00,baseline,2026-01-01 00:00:00,1,11,0.01528,101.676,355.8677,9.622,3.559,1.0,1.0,1,44.385,8.1961,1.882,1.0,1,45.0,1.7001,4.69,0.0,0,0.0,2.0025,89.385,11.8987,367.7664,0.0,0.0,0.0,,,
2026-01-01 11:45:00,baseline,2026-01-01 00:00:00,1,11,0.01528,101.676,355.8677,10.0,5.131,1.0,0.0,0,24.055,8.288,3.056,0.0,0,0.0,1.7001,10.0,0.0,1,12.292,2.0494,36.347,12.0376,367.9052,0.0,0.0,0.0,,,
2026-01-01 12:00:00,baseline,2026-01-01 00:00:00,1,12,0.01531,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,8.3658,2.892,0.0,0,0.0,1.7001,6.76,0.0,0,0.0,2.0494,20.33,12.1154,367.9831,0.0,0.0,0.0,,,
2026-01-01 12:15:00,baseline,2026-01-01 00:00:00,1,12,0.01531,101.676,355.8677,10.378,3.585,0.0,1.0,1,20.33,8.4437,2.732,0.0,0,0.0,1.7001,10.0,0.0,1,12.292,2.0965,32.622,12.2402,368.1079,0.0,0.0,0.0,,,
2026-01-01 12:30:00,baseline,2026-01-01 00:00:00,1,12,0.01531,101.676,355.8677,9.056,5.172,1.0,0.0,0,24.055,8.5357,2.575,0.0,0,0.0,1.7001,6.48,0.0,0,0.0,2.0965,24.055,12.3323,368.2,0.0,0.0,0.0,,,
2026-01-01 12:45:00,baseline,2026-01-01 00:00:00,1,12,0.01531,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,8.6135,2.42,0.0,0,0.0,1.7001,10.0,0.0,1,12.292,2.1435,32.622,12.4572,368.3248,0.0,0.0,0.0,,,
2026-01-01 13:00:00,baseline,2026-01-01 00:00:00,1,13,0.01364,101.676,355.8677,9.433,3.585,1.0,1.0,1,44.385,8.7649,2.266,0.0,0,0.0,1.7001,6.31,0.0,0,0.0,2.1435,44.385,12.6085,368.4762,0.0,0.0,0.0,,,
2026-01-01 13:15:00,baseline,2026-01-01 00:00:00,1,13,0.01364,101.676,355.8677,9.811,5.167,1.0,0.0,0,24.055,8.8469,2.114,0.0,0,0.0,1.7001,10.0,0.0,1,12.292,2.1854,36.347,12.7325,368.6001,0.0,0.0,0.0,,,
2026-01-01 13:30:00,baseline,2026-01-01 00:00:00,1,13,0.01364,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,8.9162,1.963,1.0,1,45.0,1.8536,6.23,0.0,0,0.0,2.1854,65.33,12.9552,368.8229,0.0,0.0,0.0,,,
2026-01-01 13:45:00,baseline,2026-01-01 00:00:00,1,13,0.01364,101.676,355.8677,10.189,3.568,0.0,1.0,1,20.33,8.9856,3.137,0.0,0,0.0,1.8536,10.0,0.0,1,12.292,2.2274,32.622,13.0665,368.9341,0.0,0.0,0.0,,,
2026-01-01 14:00:00,baseline,2026-01-01 00:00:00,1,14,0.00991,101.676,355.8677,8.867,5.125,1.0,0.0,0,24.055,9.0452,2.987,0.0,0,0.0,1.8536,6.19,0.0,0,0.0,2.2274,24.055,13.1261,368.9937,0.0,0.0,0.0,,,
2026-01-01 14:15:00,baseline,2026-01-01 00:00:00,1,14,0.00991,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,9.0955,2.836,0.0,0,0.0,1.8536,10.0,0.0,1,12.292,2.2578,32.622,13.2069,369.0746,0.0,0.0,0.0,,,
2026-01-01 14:30:00,baseline,2026-01-01 00:00:00,1,14,0.00991,101.676,355.8677,9.245,3.524,1.0,1.0,1,44.385,9.2055,2.686,0.0,0,0.0,1.8536,6.18,0.0,0,0.0,2.2578,44.385,13.3169,369.1845,0.0,0.0,0.0,,,
2026-01-01 14:45:00,baseline,2026-01-01 00:00:00,1,14,0.00991,101.676,355.8677,9.622,5.025,1.0,0.0,0,24.055,9.2651,2.536,0.0,0,0.0,1.8536,10.0,0.0,1,12.292,2.2883,36.347,13.4069,369.2746,0.0,0.0,0.0,,,
2026-01-01 15:00:00,baseline,2026-01-01 00:00:00,1,15,0.01319,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,9.3321,2.385,0.0,0,0.0,1.8536,6.19,0.0,0,0.0,2.2883,20.33,13.4739,369.3416,0.0,0.0,0.0,,,
2026-01-01 15:15:00,baseline,2026-01-01 00:00:00,1,15,0.01319,101.676,355.8677,10.0,3.434,1.0,1.0,1,44.385,9.4785,2.235,0.0,0,0.0,1.8536,10.0,0.0,1,12.292,2.3288,56.676,13.6608,369.5285,0.0,0.0,0.0,,,
2026-01-01 15:30:00,baseline,2026-01-01 00:00:00,1,15,0.01319,101.676,355.8677,10.378,4.823,0.0,0.0,0,0.0,9.4785,2.084,0.0,0,0.0,1.8536,6.2,0.0,0,0.0,2.3288,0.0,13.6608,369.5285,0.0,0.0,0.0,,,
2026-01-01 15:45:00,baseline,2026-01-01 00:00:00,1,15,0.01319,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,9.5455,1.933,1.0,1,45.0,2.0019,10.0,0.0,1,12.292,2.3693,77.622,13.9168,369.7845,0.0,0.0,0.0,,,
2026-01-01 16:00:00,baseline,2026-01-01 00:00:00,1,16,0.02078,101.676,355.8677,9.056,3.276,1.0,1.0,1,44.385,9.7761,3.113,0.0,0,0.0,2.0019,6.23,0.0,0,0.0,2.3693,44.385,14.1474,370.015,0.0,0.0,0.0,,,
2026-01-01 16:15:00,baseline,2026-01-01 00:00:00,1,16,0.02078,101.676,355.8677,9.433,4.483,1.0,0.0,0,24.055,9.9011,2.961,0.0,0,0.0,2.0019,10.0,0.0,1,12.292,2.4332,36.347,14.3362,370.2039,0.0,0.0,0.0,,,
2026-01-01 16:30:00,baseline,2026-01-01 00:00:00,1,16,0.02078,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,10.0067,2.809,0.0,0,0.0,2.0019,6.28,0.0,0,0.0,2.4332,20.33,14.4418,370.3095,0.0,0.0,0.0,,,
2026-01-01 16:45:00,baseline,2026-01-01 00:00:00,1,16,0.02078,101.676,355.8677,9.811,3.048,1.0,1.0,1,44.385,10.2373,2.655,0.0,0,0.0,2.0019,10.0,0.0,1,12.292,2.497,56.676,14.7362,370.6039,0.0,0.0,0.0,,,
2026-01-01 17:00:00,baseline,2026-01-01 00:00:00,1,17,0.02562,101.676,355.8677,10.189,4.008,0.0,0.0,0,0.0,10.2373,2.5,0.0,0,0.0,2.0019,6.37,0.0,0,0.0,2.497,0.0,14.7362,370.6039,0.0,0.0,0.0,,,
2026-01-01 17:15:00,baseline,2026-01-01 00:00:00,1,17,0.02562,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,10.3675,2.344,0.0,0,0.0,2.0019,10.0,0.0,1,12.292,2.5758,32.622,14.9452,370.8128,0.0,0.0,0.0,,,
2026-01-01 17:30:00,baseline,2026-01-01 00:00:00,1,17,0.02562,101.676,355.8677,8.867,2.78,1.0,1.0,1,44.385,10.6518,2.187,0.0,0,0.0,2.0019,6.5,0.0,0,0.0,2.5758,44.385,15.2295,371.0971,0.0,0.0,0.0,,,
2026-01-01 17:45:00,baseline,2026-01-01 00:00:00,1,17,0.02562,101.676,355.8677,9.245,3.472,1.0,1.0,1,44.385,10.936,2.027,0.0,0,0.0,2.0019,10.0,0.0,1,12.292,2.6545,56.676,15.5925,371.4601,0.0,0.0,0.0,,,
2026-01-01 18:00:00,baseline,2026-01-01 00:00:00,1,18,0.02514,101.676,355.8677,9.622,4.083,1.0,0.0,0,24.055,11.0872,1.865,1.0,1,45.0,2.2848,6.68,0.0,0,0.0,2.6545,69.055,16.0265,371.8942,0.0,0.0,0.0,,,
2026-01-01 18:15:00,baseline,2026-01-01 00:00:00,1,18,0.02514,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,11.215,3.046,0.0,0,0.0,2.2848,10.0,0.0,1,12.292,2.7318,32.622,16.2315,372.0992,0.0,0.0,0.0,,,
2026-01-01 18:30:00,baseline,2026-01-01 00:00:00,1,18,0.02514,101.676,355.8677,10.0,2.48,1.0,1.0,1,44.385,11.494,2.879,0.0,0,0.0,2.2848,6.91,0.0,0,0.0,2.7318,44.385,16.5105,372.3781,0.0,0.0,0.0,,,
2026-01-01 18:45:00,baseline,2026-01-01 00:00:00,1,18,0.02514,101.676,355.8677,10.378,2.916,0.0,1.0,1,20.33,11.6217,2.708,0.0,0,0.0,2.2848,10.0,0.0,1,12.292,2.809,32.622,16.7155,372.5832,0.0,0.0,0.0,,,
2026-01-01 19:00:00,baseline,2026-01-01 00:00:00,1,19,0.02025,101.676,355.8677,9.056,3.324,1.0,1.0,1,44.385,11.8464,2.534,0.0,0,0.0,2.2848,7.19,0.0,1,12.292,2.8712,56.676,17.0024,372.8701,0.0,0.0,0.0,,,
2026-01-01 19:15:00,baseline,2026-01-01 00:00:00,1,19,0.02025,101.676,355.8677,9.433,3.723,1.0,1.0,1,44.385,12.0711,2.357,0.0,0,0.0,2.2848,4.52,0.0,0,0.0,2.8712,44.385,17.2271,373.0948,0.0,0.0,0.0,,,
2026-01-01 19:30:00,baseline,2026-01-01 00:00:00,1,19,0.02025,101.676,355.8677,9.811,4.131,1.0,0.0,0,24.055,12.1929,2.176,0.0,0,0.0,2.2848,10.0,0.0,1,12.292,2.9335,36.347,17.4111,373.2788,0.0,0.0,0.0,,,
2026-01-01 19:45:00,baseline,2026-01-01 00:00:00,1,19,0.02025,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,12.2958,1.993,1.0,1,45.0,2.5126,7.62,0.0,1,12.292,2.9957,77.622,17.8041,373.6718,0.0,0.0,0.0,,,
2026-01-01 20:00:00,baseline,2026-01-01 00:00:00,1,20,0.01671,101.676,355.8677,10.189,2.48,0.0,1.0,1,20.33,12.3808,3.125,0.0,0,0.0,2.5126,5.36,0.0,0,0.0,2.9957,20.33,17.889,373.7567,0.0,0.0,0.0,,,
2026-01-01 20:15:00,baseline,2026-01-01 00:00:00,1,20,0.01671,101.676,355.8677,8.867,3.02,1.0,1.0,1,44.385,12.5662,2.935,0.0,0,0.0,2.5126,10.0,0.0,1,12.292,3.047,56.676,18.1258,373.9934,0.0,0.0,0.0,,,
2026-01-01 20:30:00,baseline,2026-01-01 00:00:00,1,20,0.01671,101.676,355.8677,9.245,3.631,1.0,1.0,1,44.385,12.7516,2.743,0.0,0,0.0,2.5126,7.96,0.0,1,12.292,3.0984,56.676,18.3625,374.2302,0.0,0.0,0.0,,,
2026-01-01 20:45:00,baseline,2026-01-01 00:00:00,1,20,0.01671,101.676,355.8677,9.622,4.323,1.0,0.0,0,24.055,12.8521,2.549,0.0,0,0.0,2.5126,5.98,0.0,0,0.0,3.0984,24.055,18.463,374.3307,0.0,0.0,0.0,,,
2026-01-01 21:00:00,baseline,2026-01-01 00:00:00,1,21,0.01424,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,12.9245,2.355,0.0,0,0.0,2.5126,10.0,0.0,1,12.292,3.1421,32.622,18.5792,374.4468,0.0,0.0,0.0,,,
2026-01-01 21:15:00,baseline,2026-01-01 00:00:00,1,21,0.01424,101.676,355.8677,10.0,2.87,1.0,1.0,1,44.385,13.0825,2.16,0.0,0,0.0,2.5126,8.09,0.0,1,12.292,3.1859,56.676,18.7809,374.6486,0.0,0.0,0.0,,,
2026-01-01 21:30:00,baseline,2026-01-01 00:00:00,1,21,0.01424,101.676,355.8677,10.378,3.83,0.0,1.0,1,20.33,13.1548,1.965,1.0,1,45.0,2.6728,6.16,0.0,0,0.0,3.1859,65.33,19.0135,374.8812,0.0,0.0,0.0,,,
2026-01-01 21:45:00,baseline,2026-01-01 00:00:00,1,21,0.01424,101.676,355.8677,9.056,4.877,1.0,0.0,0,24.055,13.2405,3.096,0.0,0,0.0,2.6728,10.0,0.0,1,12.292,3.2297,36.347,19.1429,375.0106,0.0,0.0,0.0,,,
2026-01-01 22:00:00,baseline,2026-01-01 00:00:00,1,22,0.01572,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,13.3204,2.904,0.0,0,0.0,2.6728,7.96,0.0,1,12.292,3.278,32.622,19.2711,375.1388,0.0,0.0,0.0,,,
2026-01-01 22:15:00,baseline,2026-01-01 00:00:00,1,22,0.01572,101.676,355.8677,9.433,3.207,1.0,1.0,1,44.385,13.4948,2.715,0.0,0,0.0,2.6728,5.82,0.0,0,0.0,3.278,44.385,19.4455,375.3132,0.0,0.0,0.0,,,
2026-01-01 22:30:00,baseline,2026-01-01 00:00:00,1,22,0.01572,101.676,355.8677,9.811,4.483,1.0,0.0,0,24.055,13.5893,2.528,0.0,0,0.0,2.6728,10.0,0.0,1,12.292,3.3263,36.347,19.5884,375.4561,0.0,0.0,0.0,,,
2026-01-01 22:45:00,baseline,2026-01-01 00:00:00,1,22,0.01572,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,13.6692,2.344,0.0,0,0.0,2.6728,7.62,0.0,1,12.292,3.3746,32.622,19.7166,375.5843,0.0,0.0,0.0,,,
2026-01-01 23:00:00,baseline,2026-01-01 00:00:00,1,23,0.01375,101.676,355.8677,10.189,3.389,0.0,1.0,1,20.33,13.7391,2.163,0.0,0,0.0,2.6728,5.09,0.0,0,0.0,3.3746,20.33,19.7865,375.6541,0.0,0.0,0.0,,,
2026-01-01 23:15:00,baseline,2026-01-01 00:00:00,1,23,0.01375,101.676,355.8677,8.867,4.823,1.0,0.0,0,24.055,13.8218,1.986,1.0,1,45.0,2.8275,10.0,0.0,1,12.292,3.4168,81.347,20.0661,375.9338,0.0,0.0,0.0,,,
2026-01-01 23:30:00,baseline,2026-01-01 00:00:00,1,23,0.01375,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,13.8917,3.132,0.0,0,0.0,2.8275,7.19,0.0,1,12.292,3.4591,32.622,20.1782,376.0459,0.0,0.0,0.0,,,
2026-01-01 23:45:00,baseline,2026-01-01 00:00:00,1,23,0.01375,101.676,355.8677,9.245,3.5,1.0,1.0,1,44.385,14.0443,2.962,0.0,0,0.0,2.8275,4.23,0.0,0,0.0,3.4591,44.385,20.3308,376.1985,0.0,0.0,0.0,,,
2026-01-02 00:00:00,baseline,2026-01-01 00:00:00,2,0,0.01567,101.676,355.8677,9.622,5.025,1.0,0.0,0,24.055,14.1385,2.794,0.0,0,0.0,2.8275,10.0,0.0,1,12.292,3.5072,36.347,20.4732,376.3409,0.0,0.0,0.0,,,
2026-01-02 00:15:00,baseline,2026-01-01 00:00:00,2,0,0.01567,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,14.2181,2.63,0.0,0,0.0,2.8275,6.79,0.0,0,0.0,3.5072,20.33,20.5528,376.4205,0.0,0.0,0.0,,,
2026-01-02 00:30:00,baseline,2026-01-01 00:00:00,2,0,0.01567,101.676,355.8677,10.0,3.596,1.0,1.0,1,44.385,14.392,2.468,0.0,0,0.0,2.8275,10.0,0.0,1,12.292,3.5554,56.676,20.7749,376.6425,0.0,0.0,0.0,,,
2026-01-02 00:45:00,baseline,2026-01-01 00:00:00,2,0,0.01567,101.676,355.8677,10.378,5.191,0.0,0.0,0,0.0,14.392,2.308,0.0,0,0.0,2.8275,6.58,0.0,0,0.0,3.5554,0.0,20.7749,376.6425,0.0,0.0,0.0,,,
2026-01-02 01:00:00,baseline,2026-01-01 00:00:00,2,1,0.01248,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,14.4554,2.15,0.0,0,0.0,2.8275,10.0,0.0,1,12.292,3.5937,32.622,20.8766,376.7443,0.0,0.0,0.0,,,
2026-01-02 01:15:00,baseline,2026-01-01 00:00:00,2,1,0.01248,101.676,355.8677,9.056,3.595,1.0,1.0,1,44.385,14.5939,1.994,1.0,1,45.0,2.9679,6.43,0.0,0,0.0,3.5937,89.385,21.1555,377.0232,0.0,0.0,0.0,,,
2026-01-02 01:30:00,baseline,2026-01-01 00:00:00,2,1,0.01248,101.676,355.8677,9.433,5.189,1.0,0.0,0,24.055,14.669,3.158,0.0,0,0.0,2.9679,10.0,0.0,1,12.292,3.6321,36.347,21.2689,377.1366,0.0,0.0,0.0,,,
2026-01-02 01:45:00,baseline,2026-01-01 00:00:00,2,1,0.01248,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,14.7324,3.005,0.0,0,0.0,2.9679,6.32,0.0,0,0.0,3.6321,20.33,21.3324,377.2,0.0,0.0,0.0,,,
2026-01-02 02:00:00,baseline,2026-01-01 00:00:00,2,2,0.01043,101.676,355.8677,9.811,3.591,1.0,1.0,1,44.385,14.8481,2.852,0.0,0,0.0,2.9679,10.0,0.0,1,12.292,3.6641,56.676,21.4801,377.3478,0.0,0.0,0.0,,,
2026-01-02 02:15:00,baseline,2026-01-01 00:00:00,2,2,0.01043,101.676,355.8677,10.189,5.179,0.0,0.0,0,0.0,14.8481,2.702,0.0,0,0.0,2.9679,6.17,0.0,0,0.0,3.6641,0.0,21.4801,377.3478,0.0,0.0,0.0,,,
2026-01-02 02:30:00,baseline,2026-01-01 00:00:00,2,2,0.01043,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,14.9011,2.552,0.0,0,0.0,2.9679,10.0,0.0,1,12.292,3.6962,32.622,21.5652,377.4329,0.0,0.0,0.0,,,
2026-01-02 02:45:00,baseline,2026-01-01 00:00:00,2,2,0.01043,101.676,355.8677,8.867,3.573,1.0,1.0,1,44.385,15.0169,2.402,0.0,0,0.0,2.9679,6.17,0.0,0,0.0,3.6962,44.385,21.6809,377.5486,0.0,0.0,0.0,,,
2026-01-02 03:00:00,baseline,2026-01-01 00:00:00,2,3,0.01046,101.676,355.8677,9.245,5.133,1.0,0.0,0,24.055,15.0798,2.252,0.0,0,0.0,2.9679,10.0,0.0,1,12.292,3.7283,36.347,21.776,377.6437,0.0,0.0,0.0,,,
2026-01-02 03:15:00,baseline,2026-01-01 00:00:00,2,3,0.01046,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,15.1329,2.102,0.0,0,0.0,2.9679,6.17,0.0,0,0.0,3.7283,20.33,21.8291,377.6968,0.0,0.0,0.0,,,
2026-01-02 03:30:00,baseline,2026-01-01 00:00:00,2,3,0.01046,101.676,355.8677,9.622,3.508,1.0,1.0,1,44.385,15.249,1.952,1.0,1,45.0,3.0855,10.0,0.0,1,12.292,3.7605,101.676,22.095,377.9627,0.0,0.0,0.0,,,
2026-01-02 03:45:00,baseline,2026-01-01 00:00:00,2,3,0.01046,101.676,355.8677,10.0,4.972,1.0,0.0,0,24.055,15.3119,3.129,0.0,0,0.0,3.0855,6.17,0.0,0,0.0,3.7605,24.055,22.1579,378.0256,0.0,0.0,0.0,,,
2026-01-02 04:00:00,baseline,2026-01-01 00:00:00,2,4,0.01378,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,15.382,2.979,0.0,0,0.0,3.0855,10.0,0.0,1,12.292,3.8028,32.622,22.2703,378.138,0.0,0.0,0.0,,,
2026-01-02 04:15:00,baseline,2026-01-01 00:00:00,2,4,0.01378,101.676,355.8677,10.378,3.326,0.0,1.0,1,20.33,15.452,2.829,0.0,0,0.0,3.0855,6.18,0.0,0,0.0,3.8028,20.33,22.3403,378.208,0.0,0.0,0.0,,,
2026-01-02 04:30:00,baseline,2026-01-01 00:00:00,2,4,0.01378,101.676,355.8677,9.056,4.55,1.0,0.0,0,24.055,15.5349,2.678,0.0,0,0.0,3.0855,10.0,0.0,1,12.292,3.8452,36.347,22.4656,378.3332,0.0,0.0,0.0,,,
2026-01-02 04:45:00,baseline,2026-01-01 00:00:00,2,4,0.01378,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,15.6049,2.528,0.0,0,0.0,3.0855,6.21,0.0,0,0.0,3.8452,20.33,22.5356,378.4033,0.0,0.0,0.0,,,
2026-01-02 05:00:00,baseline,2026-01-01 00:00:00,2,5,0.01677,101.676,355.8677,9.433,2.948,1.0,1.0,1,44.385,15.791,2.376,0.0,0,0.0,3.0855,10.0,0.0,1,12.292,3.8967,56.676,22.7732,378.6409,0.0,0.0,0.0,,,
2026-01-02 05:15:00,baseline,2026-01-01 00:00:00,2,5,0.01677,101.676,355.8677,9.811,3.724,1.0,1.0,1,44.385,15.9771,2.224,0.0,0,0.0,3.0855,6.26,0.0,0,0.0,3.8967,44.385,22.9593,378.827,0.0,0.0,0.0,,,
2026-01-02 05:30:00,baseline,2026-01-01 00:00:00,2,5,0.01677,101.676,355.8677,10.189,4.309,0.0,0.0,0,0.0,15.9771,2.071,0.0,0,0.0,3.0855,10.0,0.0,1,12.292,3.9482,12.292,23.0108,378.8785,0.0,0.0,0.0,,,
2026-01-02 05:45:00,baseline,2026-01-01 00:00:00,2,5,0.01677,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,16.0623,1.916,1.0,1,45.0,3.2742,6.38,0.0,0,0.0,3.9482,65.33,23.2847,379.1524,0.0,0.0,0.0,,,
2026-01-02 06:00:00,baseline,2026-01-01 00:00:00,2,6,0.01899,101.676,355.8677,8.867,2.186,1.0,1.0,1,44.385,16.273,3.094,0.0,0,0.0,3.2742,10.0,0.0,1,12.292,4.0066,56.676,23.5538,379.4215,0.0,0.0,0.0,,,
2026-01-02 06:15:00,baseline,2026-01-01 00:00:00,2,6,0.01899,101.676,355.8677,9.245,2.185,1.0,1.0,1,44.385,16.4837,2.934,0.0,0,0.0,3.2742,6.6,0.0,0,0.0,4.0066,44.385,23.7645,379.6322,0.0,0.0,0.0,,,
2026-01-02 06:30:00,baseline,2026-01-01 00:00:00,2,6,0.01899,101.676,355.8677,9.622,2.02,1.0,1.0,1,44.385,16.6944,2.77,0.0,0,0.0,3.2742,10.0,0.0,1,12.292,4.0649,56.676,24.0336,379.9013,0.0,0.0,0.0,,,
2026-01-02 06:45:00,baseline,2026-01-01 00:00:00,2,6,0.01899,101.676,355.8677,10.0,2.0,1.0,1.0,1,44.385,16.9052,2.601,0.0,0,0.0,3.2742,6.97,0.0,0,0.0,4.0649,44.385,24.2443,380.112,0.0,0.0,0.0,,,
2026-01-02 07:00:00,baseline,2026-01-01 00:00:00,2,7,0.01989,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,17.0062,2.427,0.0,0,0.0,3.2742,10.0,0.0,1,12.292,4.1261,32.622,24.4065,380.2742,0.0,0.0,0.0,,,
2026-01-02 07:15:00,baseline,2026-01-01 00:00:00,2,7,0.01989,101.676,355.8677,9.056,2.0,1.0,1.0,1,44.385,17.227,2.246,0.0,0,0.0,3.2742,7.48,0.0,1,12.292,4.1872,56.676,24.6883,380.556,0.0,0.0,0.0,,,
2026-01-02 07:30:00,baseline,2026-01-01 00:00:00,2,7,0.01989,101.676,355.8677,9.433,2.0,1.0,1.0,1,44.385,17.4477,2.058,0.0,0,0.0,3.2742,5.27,0.0,0,0.0,4.1872,44.385,24.909,380.7767,0.0,0.0,0.0,,,
2026-01-02 07:45:00,baseline,2026-01-01 00:00:00,2,7,0.01989,101.676,355.8677,9.811,2.0,1.0,1.0,1,44.385,17.6684,1.863,1.0,1,45.0,3.498,10.0,0.0,1,12.292,4.2483,101.676,25.4146,381.2823,0.0,0.0,0.0,,,
2026-01-02 08:00:00,baseline,2026-01-01 00:00:00,2,8,0.01547,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,17.747,3.006,0.0,0,0.0,3.498,8.43,0.0,1,12.292,4.2958,32.622,25.5408,381.4085,0.0,0.0,0.0,,,
2026-01-02 08:15:00,baseline,2026-01-01 00:00:00,2,8,0.01547,101.676,355.8677,8.867,2.0,1.0,1.0,1,44.385,17.9186,2.796,0.0,0,0.0,3.498,7.15,0.0,1,12.292,4.3434,56.676,25.76,381.6277,0.0,0.0,0.0,,,
2026-01-02 08:30:00,baseline,2026-01-01 00:00:00,2,8,0.01547,101.676,355.8677,9.245,2.186,1.0,1.0,1,44.385,18.0903,2.58,0.0,0,0.0,3.498,6.14,0.0,0,0.0,4.3434,44.385,25.9316,381.7993,0.0,0.0,0.0,,,
2026-01-02 08:45:00,baseline,2026-01-01 00:00:00,2,8,0.01547,101.676,355.8677,9.622,2.572,1.0,1.0,1,44.385,18.262,2.359,0.0,0,0.0,3.498,10.0,0.0,1,12.292,4.3909,56.676,26.1508,382.0185,0.0,0.0,0.0,,,
2026-01-02 09:00:00,baseline,2026-01-01 00:00:00,2,9,0.00277,101.676,355.8677,10.0,3.158,1.0,1.0,1,44.385,18.2927,2.135,0.0,0,0.0,3.498,9.32,0.0,1,12.292,4.3994,56.676,26.1901,382.0578,0.0,0.0,0.0,,,
2026-01-02 09:15:00,baseline,2026-01-01 00:00:00,2,9,0.00277,101.676,355.8677,10.378,3.933,0.0,1.0,1,20.33,18.3068,1.91,1.0,1,45.0,3.5291,8.68,0.0,1,12.292,4.4079,77.622,26.2438,382.1115,0.0,0.0,0.0,,,
2026-01-02 09:30:00,baseline,2026-01-01 00:00:00,2,9,0.00277,101.676,355.8677,9.056,4.881,1.0,0.0,0,24.055,18.3234,3.023,0.0,0,0.0,3.5291,8.0,0.0,1,12.292,4.4165,36.347,26.269,382.1367,0.0,0.0,0.0,,,
2026-01-02 09:45:00,baseline,2026-01-01 00:00:00,2,9,0.00277,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,18.3375,2.802,0.0,0,0.0,3.5291,7.19,0.0,1,12.292,4.425,32.622,26.2916,382.1593,0.0,0.0,0.0,,,
2026-01-02 10:00:00,baseline,2026-01-01 00:00:00,2,10,0.00216,101.676,355.8677,9.433,3.224,1.0,1.0,1,44.385,18.3615,2.586,0.0,0,0.0,3.5291,6.17,0.0,0,0.0,4.425,44.385,26.3156,382.1832,0.0,0.0,0.0,,,
2026-01-02 10:15:00,baseline,2026-01-01 00:00:00,2,10,0.00216,101.676,355.8677,9.811,4.55,1.0,0.0,0,24.055,18.3745,2.376,0.0,0,0.0,3.5291,10.0,0.0,1,12.292,4.4316,36.347,26.3352,382.2029,0.0,0.0,0.0,,,
2026-01-02 10:30:00,baseline,2026-01-01 00:00:00,2,10,0.00216,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,18.3854,2.173,0.0,0,0.0,3.5291,8.43,0.0,1,12.292,4.4382,32.622,26.3528,382.2205,0.0,0.0,0.0,,,
2026-01-02 10:45:00,baseline,2026-01-01 00:00:00,2,10,0.00216,101.676,355.8677,10.189,3.464,0.0,1.0,1,20.33,18.3964,1.977,1.0,1,45.0,3.5534,6.53,0.0,0,0.0,4.4382,65.33,26.3881,382.2558,0.0,0.0,0.0,,,
2026-01-02 11:00:00,baseline,2026-01-01 00:00:00,2,11,0.00285,101.676,355.8677,8.867,4.972,1.0,0.0,0,24.055,18.4136,3.112,0.0,0,0.0,3.5534,10.0,0.0,1,12.292,4.447,36.347,26.414,382.2817,0.0,0.0,0.0,,,
2026-01-02 11:15:00,baseline,2026-01-01 00:00:00,2,11,0.00285,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,18.428,2.931,0.0,0,0.0,3.5534,7.48,0.0,1,12.292,4.4558,32.622,26.4372,382.3049,0.0,0.0,0.0,,,
2026-01-02 11:30:00,baseline,2026-01-01 00:00:00,2,11,0.00285,101.676,355.8677,9.245,3.559,1.0,1.0,1,44.385,18.4597,2.756,0.0,0,0.0,3.5534,4.69,0.0,0,0.0,4.4558,44.385,26.4689,382.3365,0.0,0.0,0.0,,,
2026-01-02 11:45:00,baseline,2026-01-01 00:00:00,2,11,0.00285,101.676,355.8677,9.622,5.131,1.0,0.0,0,24.055,18.4768,2.588,0.0,0,0.0,3.5534,10.0,0.0,1,12.292,4.4645,36.347,26.4948,382.3624,0.0,0.0,0.0,,,
2026-01-02 12:00:00,baseline,2026-01-01 00:00:00,2,12,0.00479,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,18.5012,2.424,0.0,0,0.0,3.5534,6.76,0.0,0,0.0,4.4645,20.33,26.5191,382.3868,0.0,0.0,0.0,,,
2026-01-02 12:15:00,baseline,2026-01-01 00:00:00,2,12,0.00479,101.676,355.8677,10.0,3.585,1.0,1.0,1,44.385,18.5543,2.263,0.0,0,0.0,3.5534,10.0,0.0,1,12.292,4.4792,56.676,26.587,382.4546,0.0,0.0,0.0,,,
2026-01-02 12:30:00,baseline,2026-01-01 00:00:00,2,12,0.00479,101.676,355.8677,10.378,5.172,0.0,0.0,0,0.0,18.5543,2.106,0.0,0,0.0,3.5534,6.48,0.0,0,0.0,4.4792,0.0,26.587,382.4546,0.0,0.0,0.0,,,
2026-01-02 12:45:00,baseline,2026-01-01 00:00:00,2,12,0.00479,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,18.5786,1.951,1.0,1,45.0,3.6073,10.0,0.0,1,12.292,4.494,77.622,26.6799,382.5476,0.0,0.0,0.0,,,
2026-01-02 13:00:00,baseline,2026-01-01 00:00:00,2,13,0.00982,101.676,355.8677,9.056,3.585,1.0,1.0,1,44.385,18.6876,3.126,0.0,0,0.0,3.6073,6.31,0.0,0,0.0,4.494,44.385,26.7889,382.6566,0.0,0.0,0.0,,,
2026-01-02 13:15:00,baseline,2026-01-01 00:00:00,2,13,0.00982,101.676,355.8677,9.433,5.167,1.0,0.0,0,24.055,18.7467,2.974,0.0,0,0.0,3.6073,10.0,0.0,1,12.292,4.5241,36.347,26.8781,382.7458,0.0,0.0,0.0,,,
2026-01-02 13:30:00,baseline,2026-01-01 00:00:00,2,13,0.00982,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,18.7966,2.822,0.0,0,0.0,3.6073,6.23,0.0,0,0.0,4.5241,20.33,26.928,382.7957,0.0,0.0,0.0,,,
2026-01-02 13:45:00,baseline,2026-01-01 00:00:00,2,13,0.00982,101.676,355.8677,9.811,3.568,1.0,1.0,1,44.385,18.9055,2.672,0.0,0,0.0,3.6073,10.0,0.0,1,12.292,4.5543,56.676,27.0672,382.9348,0.0,0.0,0.0,,,
2026-01-02 14:00:00,baseline,2026-01-01 00:00:00,2,14,0.01022,101.676,355.8677,10.189,5.125,0.0,0.0,0,0.0,18.9055,2.521,0.0,0,0.0,3.6073,6.19,0.0,0,0.0,4.5543,0.0,27.0672,382.9348,0.0,0.0,0.0,,,
2026-01-02 14:15:00,baseline,2026-01-01 00:00:00,2,14,0.01022,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,18.9575,2.371,0.0,0,0.0,3.6073,10.0,0.0,1,12.292,4.5857,32.622,27.1505,383.0182,0.0,0.0,0.0,,,
2026-01-02 14:30:00,baseline,2026-01-01 00:00:00,2,14,0.01022,101.676,355.8677,8.867,3.524,1.0,1.0,1,44.385,19.0709,2.22,0.0,0,0.0,3.6073,6.18,0.0,0,0.0,4.5857,44.385,27.2639,383.1316,0.0,0.0,0.0,,,
2026-01-02 14:45:00,baseline,2026-01-01 00:00:00,2,14,0.01022,101.676,355.8677,9.245,5.025,1.0,0.0,0,24.055,19.1323,2.07,0.0,0,0.0,3.6073,10.0,0.0,1,12.292,4.6171,36.347,27.3568,383.2245,0.0,0.0,0.0,,,
2026-01-02 15:00:00,baseline,2026-01-01 00:00:00,2,15,0.00934,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,19.1798,1.92,1.0,1,45.0,3.7124,6.19,0.0,0,0.0,4.6171,65.33,27.5093,383.377,0.0,0.0,0.0,,,
2026-01-02 15:15:00,baseline,2026-01-01 00:00:00,2,15,0.00934,101.676,355.8677,9.622,3.434,1.0,1.0,1,44.385,19.2835,3.104,0.0,0,0.0,3.7124,10.0,0.0,1,12.292,4.6458,56.676,27.6417,383.5093,0.0,0.0,0.0,,,
2026-01-02 15:30:00,baseline,2026-01-01 00:00:00,2,15,0.00934,101.676,355.8677,10.0,4.823,1.0,0.0,0,24.055,19.3396,2.953,0.0,0,0.0,3.7124,6.2,0.0,0,0.0,4.6458,24.055,27.6978,383.5655,0.0,0.0,0.0,,,
2026-01-02 15:45:00,baseline,2026-01-01 00:00:00,2,15,0.00934,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,19.3871,2.802,0.0,0,0.0,3.7124,10.0,0.0,1,12.292,4.6745,32.622,27.774,383.6417,0.0,0.0,0.0,,,
2026-01-02 16:00:00,baseline,2026-01-01 00:00:00,2,16,0.01943,101.676,355.8677,10.378,3.276,0.0,1.0,1,20.33,19.4858,2.65,0.0,0,0.0,3.7124,6.23,0.0,0,0.0,4.6745,20.33,27.8728,383.7404,0.0,0.0,0.0,,,
2026-01-02 16:15:00,baseline,2026-01-01 00:00:00,2,16,0.01943,101.676,355.8677,9.056,4.483,1.0,0.0,0,24.055,19.6027,2.498,0.0,0,0.0,3.7124,10.0,0.0,1,12.292,4.7342,36.347,28.0493,383.917,0.0,0.0,0.0,,,
2026-01-02 16:30:00,baseline,2026-01-01 00:00:00,2,16,0.01943,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,19.7014,2.346,0.0,0,0.0,3.7124,6.28,0.0,0,0.0,4.7342,20.33,28.1481,384.0157,0.0,0.0,0.0,,,
2026-01-02 16:45:00,baseline,2026-01-01 00:00:00,2,16,0.01943,101.676,355.8677,9.433,3.048,1.0,1.0,1,44.385,19.917,2.192,0.0,0,0.0,3.7124,10.0,0.0,1,12.292,4.7939,56.676,28.4234,384.291,0.0,0.0,0.0,,,
2026-01-02 17:00:00,baseline,2026-01-01 00:00:00,2,17,0.04152,101.676,355.8677,9.811,4.008,1.0,0.0,0,24.055,20.1667,2.037,0.0,0,0.0,3.7124,6.37,0.0,0,0.0,4.7939,24.055,28.6731,384.5407,0.0,0.0,0.0,,,
2026-01-02 17:15:00,baseline,2026-01-01 00:00:00,2,17,0.04152,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,20.3778,1.881,1.0,1,45.0,4.1795,10.0,0.0,1,12.292,4.9215,77.622,29.4788,385.3464,0.0,0.0,0.0,,,
2026-01-02 17:30:00,baseline,2026-01-01 00:00:00,2,17,0.04152,101.676,355.8677,10.189,2.78,0.0,1.0,1,20.33,20.5888,3.066,0.0,0,0.0,4.1795,6.5,0.0,0,0.0,4.9215,20.33,29.6898,385.5575,0.0,0.0,0.0,,,
2026-01-02 17:45:00,baseline,2026-01-01 00:00:00,2,17,0.04152,101.676,355.8677,8.867,3.472,1.0,1.0,1,44.385,21.0495,2.907,0.0,0,0.0,4.1795,10.0,0.0,1,12.292,5.0491,56.676,30.2781,386.1458,0.0,0.0,0.0,,,
2026-01-02 18:00:00,baseline,2026-01-01 00:00:00,2,18,0.03111,101.676,355.8677,9.245,4.083,1.0,0.0,0,24.055,21.2366,2.745,0.0,0,0.0,4.1795,6.68,0.0,0,0.0,5.0491,24.055,30.4652,386.3329,0.0,0.0,0.0,,,
2026-01-02 18:15:00,baseline,2026-01-01 00:00:00,2,18,0.03111,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,21.3947,2.58,0.0,0,0.0,4.1795,10.0,0.0,1,12.292,5.1447,32.622,30.7189,386.5866,0.0,0.0,0.0,,,
2026-01-02 18:30:00,baseline,2026-01-01 00:00:00,2,18,0.03111,101.676,355.8677,9.622,2.48,1.0,1.0,1,44.385,21.7399,2.412,0.0,0,0.0,4.1795,6.91,0.0,0,0.0,5.1447,44.385,31.0641,386.9318,0.0,0.0,0.0,,,
2026-01-02 18:45:00,baseline,2026-01-01 00:00:00,2,18,0.03111,101.676,355.8677,10.0,2.916,1.0,1.0,1,44.385,22.0851,2.242,0.0,0,0.0,4.1795,10.0,0.0,1,12.292,5.2403,56.676,31.5049,387.3726,0.0,0.0,0.0,,,
2026-01-02 19:00:00,baseline,2026-01-01 00:00:00,2,19,0.02397,101.676,355.8677,10.378,3.324,0.0,1.0,1,20.33,22.2069,2.068,0.0,0,0.0,4.1795,7.19,0.0,1,12.292,5.314,32.622,31.7004,387.5681,0.0,0.0,0.0,,,
2026-01-02 19:15:00,baseline,2026-01-01 00:00:00,2,19,0.02397,101.676,355.8677,9.056,3.723,1.0,1.0,1,44.385,22.4729,1.891,1.0,1,45.0,4.4492,4.52,0.0,0,0.0,5.314,89.385,32.236,388.1037,0.0,0.0,0.0,,,
2026-01-02 19:30:00,baseline,2026-01-01 00:00:00,2,19,0.02397,101.676,355.8677,9.433,4.131,1.0,0.0,0,24.055,22.6171,3.051,0.0,0,0.0,4.4492,10.0,0.0,1,12.292,5.3876,36.347,32.4538,388.3215,0.0,0.0,0.0,,,
2026-01-02 19:45:00,baseline,2026-01-01 00:00:00,2,19,0.02397,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,22.7389,2.867,0.0,0,0.0,4.4492,7.62,0.0,1,12.292,5.4613,32.622,32.6493,388.517,0.0,0.0,0.0,,,
2026-01-02 20:00:00,baseline,2026-01-01 00:00:00,2,20,0.02197,101.676,355.8677,9.811,2.48,1.0,1.0,1,44.385,22.9827,2.68,0.0,0,0.0,4.4492,5.36,0.0,0,0.0,5.4613,44.385,32.8931,388.7608,0.0,0.0,0.0,,,
2026-01-02 20:15:00,baseline,2026-01-01 00:00:00,2,20,0.02197,101.676,355.8677,10.189,3.02,0.0,1.0,1,20.33,23.0943,2.49,0.0,0,0.0,4.4492,10.0,0.0,1,12.292,5.5288,32.622,33.0723,388.9399,0.0,0.0,0.0,,,
2026-01-02 20:30:00,baseline,2026-01-01 00:00:00,2,20,0.02197,101.676,355.8677,8.867,3.631,1.0,1.0,1,44.385,23.3381,2.298,0.0,0,0.0,4.4492,7.96,0.0,1,12.292,5.5963,56.676,33.3836,389.2512,0.0,0.0,0.0,,,
2026-01-02 20:45:00,baseline,2026-01-01 00:00:00,2,20,0.02197,101.676,355.8677,9.245,4.323,1.0,0.0,0,24.055,23.4702,2.104,0.0,0,0.0,4.4492,5.98,0.0,0,0.0,5.5963,24.055,33.5157,389.3834,0.0,0.0,0.0,,,
2026-01-02 21:00:00,baseline,2026-01-01 00:00:00,2,21,0.01997,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,23.5717,1.91,1.0,1,45.0,4.6738,10.0,0.0,1,12.292,5.6577,77.622,33.9032,389.7709,0.0,0.0,0.0,,,
2026-01-02 21:15:00,baseline,2026-01-01 00:00:00,2,21,0.01997,101.676,355.8677,9.622,2.87,1.0,1.0,1,44.385,23.7933,3.051,0.0,0,0.0,4.6738,8.09,0.0,1,12.292,5.719,56.676,34.1862,390.0538,0.0,0.0,0.0,,,
2026-01-02 21:30:00,baseline,2026-01-01 00:00:00,2,21,0.01997,101.676,355.8677,10.0,3.83,1.0,1.0,1,44.385,24.0149,2.857,0.0,0,0.0,4.6738,6.16,0.0,0,0.0,5.719,44.385,34.4078,390.2754,0.0,0.0,0.0,,,
2026-01-02 21:45:00,baseline,2026-01-01 00:00:00,2,21,0.01997,101.676,355.8677,10.378,4.877,0.0,0.0,0,0.0,24.0149,2.663,0.0,0,0.0,4.6738,10.0,0.0,1,12.292,5.7804,12.292,34.4691,390.3368,0.0,0.0,0.0,,,
2026-01-02 22:00:00,baseline,2026-01-01 00:00:00,2,22,0.02054,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,24.1193,2.471,0.0,0,0.0,4.6738,7.96,0.0,1,12.292,5.8435,32.622,34.6366,390.5043,0.0,0.0,0.0,,,
2026-01-02 22:15:00,baseline,2026-01-01 00:00:00,2,22,0.02054,101.676,355.8677,9.056,3.207,1.0,1.0,1,44.385,24.3472,2.282,0.0,0,0.0,4.6738,5.82,0.0,0,0.0,5.8435,44.385,34.8646,390.7322,0.0,0.0,0.0,,,
2026-01-02 22:30:00,baseline,2026-01-01 00:00:00,2,22,0.02054,101.676,355.8677,9.433,4.483,1.0,0.0,0,24.055,24.4707,2.095,0.0,0,0.0,4.6738,10.0,0.0,1,12.292,5.9067,36.347,35.0512,390.9189,0.0,0.0,0.0,,,
2026-01-02 22:45:00,baseline,2026-01-01 00:00:00,2,22,0.02054,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,24.5751,1.911,1.0,1,45.0,4.9049,7.62,0.0,1,12.292,5.9698,77.622,35.4498,391.3175,0.0,0.0,0.0,,,
2026-01-02 23:00:00,baseline,2026-01-01 00:00:00,2,23,0.01915,101.676,355.8677,9.811,3.389,1.0,1.0,1,44.385,24.7876,3.066,0.0,0,0.0,4.9049,5.09,0.0,0,0.0,5.9698,44.385,35.6623,391.53,0.0,0.0,0.0,,,
2026-01-02 23:15:00,baseline,2026-01-01 00:00:00,2,23,0.01915,101.676,355.8677,10.189,4.823,0.0,0.0,0,0.0,24.7876,2.889,0.0,0,0.0,4.9049,10.0,0.0,1,12.292,6.0286,12.292,35.7211,391.5888,0.0,0.0,0.0,,,
2026-01-02 23:30:00,baseline,2026-01-01 00:00:00,2,23,0.01915,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,24.885,2.715,0.0,0,0.0,4.9049,7.19,0.0,1,12.292,6.0875,32.622,35.8773,391.745,0.0,0.0,0.0,,,
2026-01-02 23:45:00,baseline,2026-01-01 00:00:00,2,23,0.01915,101.676,355.8677,8.867,3.5,1.0,1.0,1,44.385,25.0974,2.545,0.0,0,0.0,4.9049,4.23,0.0,0,0.0,6.0875,44.385,36.0898,391.9575,0.0,0.0,0.0,,,
2026-01-03 00:00:00,baseline,2026-01-01 00:00:00,3,0,0.01563,101.676,355.8677,9.245,5.025,1.0,0.0,0,24.055,25.1914,2.377,0.0,0,0.0,4.9049,10.0,0.0,1,12.292,6.1355,36.347,36.2318,392.0995,0.0,0.0,0.0,,,
2026-01-03 00:15:00,baseline,2026-01-01 00:00:00,3,0,0.01563,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,25.2709,2.212,0.0,0,0.0,4.9049,6.79,0.0,0,0.0,6.1355,20.33,36.3113,392.1789,0.0,0.0,0.0,,,
2026-01-03 00:30:00,baseline,2026-01-01 00:00:00,3,0,0.01563,101.676,355.8677,9.622,3.596,1.0,1.0,1,44.385,25.4443,2.05,0.0,0,0.0,4.9049,10.0,0.0,1,12.292,6.1835,56.676,36.5327,392.4004,0.0,0.0,0.0,,,
2026-01-03 00:45:00,baseline,2026-01-01 00:00:00,3,0,0.01563,101.676,355.8677,10.0,5.191,1.0,0.0,0,24.055,25.5383,1.891,1.0,1,45.0,5.0807,6.58,0.0,0,0.0,6.1835,69.055,36.8026,392.6702,0.0,0.0,0.0,,,
2026-01-03 01:00:00,baseline,2026-01-01 00:00:00,3,1,0.01578,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,25.6185,3.074,0.0,0,0.0,5.0807,10.0,0.0,1,12.292,6.232,32.622,36.9312,392.7989,0.0,0.0,0.0,,,
2026-01-03 01:15:00,baseline,2026-01-01 00:00:00,3,1,0.01578,101.676,355.8677,10.378,3.595,0.0,1.0,1,20.33,25.6987,2.918,0.0,0,0.0,5.0807,6.43,0.0,0,0.0,6.232,20.33,37.0114,392.8791,0.0,0.0,0.0,,,
2026-01-03 01:30:00,baseline,2026-01-01 00:00:00,3,1,0.01578,101.676,355.8677,9.056,5.189,1.0,0.0,0,24.055,25.7936,2.763,0.0,0,0.0,5.0807,10.0,0.0,1,12.292,6.2805,36.347,37.1548,393.0225,0.0,0.0,0.0,,,
2026-01-03 01:45:00,baseline,2026-01-01 00:00:00,3,1,0.01578,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,25.8738,2.609,0.0,0,0.0,5.0807,6.32,0.0,0,0.0,6.2805,20.33,37.235,393.1027,0.0,0.0,0.0,,,
2026-01-03 02:00:00,baseline,2026-01-01 00:00:00,3,2,0.01612,101.676,355.8677,9.433,3.591,1.0,1.0,1,44.385,26.0527,2.457,0.0,0,0.0,5.0807,10.0,0.0,1,12.292,6.33,56.676,37.4634,393.3311,0.0,0.0,0.0,,,
2026-01-03 02:15:00,baseline,2026-01-01 00:00:00,3,2,0.01612,101.676,355.8677,9.811,5.179,1.0,0.0,0,24.055,26.1496,2.307,0.0,0,0.0,5.0807,6.17,0.0,0,0.0,6.33,24.055,37.5604,393.4281,0.0,0.0,0.0,,,
2026-01-03 02:30:00,baseline,2026-01-01 00:00:00,3,2,0.01612,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,26.2315,2.157,0.0,0,0.0,5.0807,10.0,0.0,1,12.292,6.3796,32.622,37.6918,393.5595,0.0,0.0,0.0,,,
2026-01-03 02:45:00,baseline,2026-01-01 00:00:00,3,2,0.01612,101.676,355.8677,10.189,3.573,0.0,1.0,1,20.33,26.3135,2.007,0.0,0,0.0,5.0807,6.17,0.0,0,0.0,6.3796,20.33,37.7738,393.6414,0.0,0.0,0.0,,,
2026-01-03 03:00:00,baseline,2026-01-01 00:00:00,3,3,0.01752,101.676,355.8677,8.867,5.133,1.0,0.0,0,24.055,26.4188,1.857,1.0,1,45.0,5.2778,10.0,0.0,1,12.292,6.4334,81.347,38.1301,393.9977,0.0,0.0,0.0,,,
2026-01-03 03:15:00,baseline,2026-01-01 00:00:00,3,3,0.01752,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,26.5079,3.055,0.0,0,0.0,5.2778,6.17,0.0,0,0.0,6.4334,20.33,38.2191,394.0868,0.0,0.0,0.0,,,
2026-01-03 03:30:00,baseline,2026-01-01 00:00:00,3,3,0.01752,101.676,355.8677,9.245,3.508,1.0,1.0,1,44.385,26.7023,2.905,0.0,0,0.0,5.2778,10.0,0.0,1,12.292,6.4873,56.676,38.4674,394.335,0.0,0.0,0.0,,,
2026-01-03 03:45:00,baseline,2026-01-01 00:00:00,3,3,0.01752,101.676,355.8677,9.622,4.972,1.0,0.0,0,24.055,26.8076,2.754,0.0,0,0.0,5.2778,6.17,0.0,0,0.0,6.4873,24.055,38.5727,394.4404,0.0,0.0,0.0,,,
2026-01-03 04:00:00,baseline,2026-01-01 00:00:00,3,4,0.01649,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,26.8915,2.604,0.0,0,0.0,5.2778,10.0,0.0,1,12.292,6.5379,32.622,38.7072,394.5749,0.0,0.0,0.0,,,
2026-01-03 04:15:00,baseline,2026-01-01 00:00:00,3,4,0.01649,101.676,355.8677,10.0,3.326,1.0,1.0,1,44.385,27.0744,2.454,0.0,0,0.0,5.2778,6.18,0.0,0,0.0,6.5379,44.385,38.8902,394.7579,0.0,0.0,0.0,,,
2026-01-03 04:30:00,baseline,2026-01-01 00:00:00,3,4,0.01649,101.676,355.8677,10.378,4.55,0.0,0.0,0,0.0,27.0744,2.303,0.0,0,0.0,5.2778,10.0,0.0,1,12.292,6.5886,12.292,38.9409,394.8085,0.0,0.0,0.0,,,
2026-01-03 04:45:00,baseline,2026-01-01 00:00:00,3,4,0.01649,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,27.1582,2.153,0.0,0,0.0,5.2778,6.21,0.0,0,0.0,6.5886,20.33,39.0247,394.8923,0.0,0.0,0.0,,,
2026-01-03 05:00:00,baseline,2026-01-01 00:00:00,3,5,0.02006,101.676,355.8677,9.056,2.948,1.0,1.0,1,44.385,27.3808,2.001,0.0,0,0.0,5.2778,10.0,0.0,1,12.292,6.6502,56.676,39.3089,395.1766,0.0,0.0,0.0,,,
2026-01-03 05:15:00,baseline,2026-01-01 00:00:00,3,5,0.02006,101.676,355.8677,9.433,3.724,1.0,1.0,1,44.385,27.6034,1.849,1.0,1,45.0,5.5035,6.26,0.0,0,0.0,6.6502,89.385,39.7572,395.6248,0.0,0.0,0.0,,,
2026-01-03 05:30:00,baseline,2026-01-01 00:00:00,3,5,0.02006,101.676,355.8677,9.811,4.309,1.0,0.0,0,24.055,27.7241,3.045,0.0,0,0.0,5.5035,10.0,0.0,1,12.292,6.7119,36.347,39.9394,395.8071,0.0,0.0,0.0,,,
2026-01-03 05:45:00,baseline,2026-01-01 00:00:00,3,5,0.02006,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,27.826,2.89,0.0,0,0.0,5.5035,6.38,0.0,0,0.0,6.7119,20.33,40.0414,395.9091,0.0,0.0,0.0,,,
2026-01-03 06:00:00,baseline,2026-01-01 00:00:00,3,6,0.02232,101.676,355.8677,10.189,2.186,0.0,1.0,1,20.33,27.9395,2.733,0.0,0,0.0,5.5035,10.0,0.0,1,12.292,6.7805,32.622,40.2234,396.0911,0.0,0.0,0.0,,,
2026-01-03 06:15:00,baseline,2026-01-01 00:00:00,3,6,0.02232,101.676,355.8677,8.867,2.185,1.0,1.0,1,44.385,28.1871,2.573,0.0,0,0.0,5.5035,6.6,0.0,0,0.0,6.7805,44.385,40.4711,396.3388,0.0,0.0,0.0,,,
2026-01-03 06:30:00,baseline,2026-01-01 00:00:00,3,6,0.02232,101.676,355.8677,9.245,2.02,1.0,1.0,1,44.385,28.4348,2.409,0.0,0,0.0,5.5035,10.0,0.0,1,12.292,6.8491,56.676,40.7873,396.655,0.0,0.0,0.0,,,
2026-01-03 06:45:00,baseline,2026-01-01 00:00:00,3,6,0.02232,101.676,355.8677,9.622,2.0,1.0,1.0,1,44.385,28.6825,2.24,0.0,0,0.0,5.5035,6.97,0.0,0,0.0,6.8491,44.385,41.035,396.9027,0.0,0.0,0.0,,,
2026-01-03 07:00:00,baseline,2026-01-01 00:00:00,3,7,0.02452,101.676,355.8677,10.0,2.0,1.0,1.0,1,44.385,28.9545,2.066,0.0,0,0.0,5.5035,10.0,0.0,1,12.292,6.9244,56.676,41.3824,397.2501,0.0,0.0,0.0,,,
2026-01-03 07:15:00,baseline,2026-01-01 00:00:00,3,7,0.02452,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,29.0792,1.885,1.0,1,45.0,5.7794,7.48,0.0,1,12.292,6.9998,77.622,41.8583,397.7259,0.0,0.0,0.0,,,
2026-01-03 07:30:00,baseline,2026-01-01 00:00:00,3,7,0.02452,101.676,355.8677,9.056,2.0,1.0,1.0,1,44.385,29.3512,3.039,0.0,0,0.0,5.7794,5.27,0.0,0,0.0,6.9998,44.385,42.1303,397.998,0.0,0.0,0.0,,,
2026-01-03 07:45:00,baseline,2026-01-01 00:00:00,3,7,0.02452,101.676,355.8677,9.433,2.0,1.0,1.0,1,44.385,29.6233,2.844,0.0,0,0.0,5.7794,10.0,0.0,1,12.292,7.0751,56.676,42.4778,398.3454,0.0,0.0,0.0,,,
2026-01-03 08:00:00,baseline,2026-01-01 00:00:00,3,8,0.0184,101.676,355.8677,9.811,2.0,1.0,1.0,1,44.385,29.8275,2.641,0.0,0,0.0,5.7794,8.43,0.0,1,12.292,7.1316,56.676,42.7385,398.6061,0.0,0.0,0.0,,,
2026-01-03 08:15:00,baseline,2026-01-01 00:00:00,3,8,0.0184,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,29.921,2.431,0.0,0,0.0,5.7794,7.15,0.0,1,12.292,7.1882,32.622,42.8885,398.7562,0.0,0.0,0.0,,,
2026-01-03 08:30:00,baseline,2026-01-01 00:00:00,3,8,0.0184,101.676,355.8677,8.867,2.186,1.0,1.0,1,44.385,30.1252,2.214,0.0,0,0.0,5.7794,6.14,0.0,0,0.0,7.1882,44.385,43.0927,398.9604,0.0,0.0,0.0,,,
2026-01-03 08:45:00,baseline,2026-01-01 00:00:00,3,8,0.0184,101.676,355.8677,9.245,2.572,1.0,1.0,1,44.385,30.3293,1.994,1.0,1,45.0,5.9864,10.0,0.0,1,12.292,7.2447,101.676,43.5604,399.4281,0.0,0.0,0.0,,,
2026-01-03 09:00:00,baseline,2026-01-01 00:00:00,3,9,0.0142,101.676,355.8677,9.622,3.158,1.0,1.0,1,44.385,30.4869,3.088,0.0,0,0.0,5.9864,9.32,0.0,1,12.292,7.2884,56.676,43.7616,399.6293,0.0,0.0,0.0,,,
2026-01-03 09:15:00,baseline,2026-01-01 00:00:00,3,9,0.0142,101.676,355.8677,10.0,3.933,1.0,1.0,1,44.385,30.6445,2.863,0.0,0,0.0,5.9864,8.68,0.0,1,12.292,7.332,56.676,43.9628,399.8305,0.0,0.0,0.0,,,
2026-01-03 09:30:00,baseline,2026-01-01 00:00:00,3,9,0.0142,101.676,355.8677,10.378,4.881,0.0,0.0,0,0.0,30.6445,2.639,0.0,0,0.0,5.9864,8.0,0.0,1,12.292,7.3756,12.292,44.0065,399.8741,0.0,0.0,0.0,,,
2026-01-03 09:45:00,baseline,2026-01-01 00:00:00,3,9,0.0142,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,30.7166,2.419,0.0,0,0.0,5.9864,7.19,0.0,1,12.292,7.4193,32.622,44.1223,399.9899,0.0,0.0,0.0,,,
2026-01-03 10:00:00,baseline,2026-01-01 00:00:00,3,10,0.0138,101.676,355.8677,9.056,3.224,1.0,1.0,1,44.385,30.8698,2.202,0.0,0,0.0,5.9864,6.17,0.0,0,0.0,7.4193,44.385,44.2754,400.1431,0.0,0.0,0.0,,,
2026-01-03 10:15:00,baseline,2026-01-01 00:00:00,3,10,0.0138,101.676,355.8677,9.433,4.55,1.0,0.0,0,24.055,30.9528,1.992,1.0,1,45.0,6.1416,10.0,0.0,1,12.292,7.4617,81.347,44.556,400.4237,0.0,0.0,0.0,,,
2026-01-03 10:30:00,baseline,2026-01-01 00:00:00,3,10,0.0138,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,31.0229,3.108,0.0,0,0.0,6.1416,8.43,0.0,1,12.292,7.5041,32.622,44.6686,400.5363,0.0,0.0,0.0,,,
2026-01-03 10:45:00,baseline,2026-01-01 00:00:00,3,10,0.0138,101.676,355.8677,9.811,3.464,1.0,1.0,1,44.385,31.176,2.913,0.0,0,0.0,6.1416,6.53,0.0,0,0.0,7.5041,44.385,44.8217,400.6894,0.0,0.0,0.0,,,
2026-01-03 11:00:00,baseline,2026-01-01 00:00:00,3,11,0.01391,101.676,355.8677,10.189,4.972,0.0,0.0,0,0.0,31.176,2.725,0.0,0,0.0,6.1416,10.0,0.0,1,12.292,7.5468,12.292,44.8645,400.7321,0.0,0.0,0.0,,,
2026-01-03 11:15:00,baseline,2026-01-01 00:00:00,3,11,0.01391,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,31.2467,2.544,0.0,0,0.0,6.1416,7.48,0.0,1,12.292,7.5896,32.622,44.9779,400.8456,0.0,0.0,0.0,,,
2026-01-03 11:30:00,baseline,2026-01-01 00:00:00,3,11,0.01391,101.676,355.8677,8.867,3.559,1.0,1.0,1,44.385,31.4011,2.37,0.0,0,0.0,6.1416,4.69,0.0,0,0.0,7.5896,44.385,45.1322,400.9999,0.0,0.0,0.0,,,
2026-01-03 11:45:00,baseline,2026-01-01 00:00:00,3,11,0.01391,101.676,355.8677,9.245,5.131,1.0,0.0,0,24.055,31.4847,2.201,0.0,0,0.0,6.1416,10.0,0.0,1,12.292,7.6323,36.347,45.2586,401.1263,0.0,0.0,0.0,,,
2026-01-03 12:00:00,baseline,2026-01-01 00:00:00,3,12,0.01415,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,31.5566,2.037,0.0,0,0.0,6.1416,6.76,0.0,0,0.0,7.6323,20.33,45.3306,401.1982,0.0,0.0,0.0,,,
