timestamp,strategy,sim_start_date,day_of_sim,hour_of_day,price_per_kwh,rolling_peak_kw,cumulative_demand_charge_usd,gst_level_ft,hpt_level_ft,well_speed,booster_speed,booster_count,gwtp_power_kw,gwtp_energy_cost_cumulative_usd,do_mg_l,blower_duty,blower_count,wwtp_power_kw,wwtp_energy_cost_cumulative_usd,wet_well_level_ft,ls_pump_speed,ls_pump_count,ls_power_kw,ls_energy_cost_cumulative_usd,total_power_kw,total_energy_cost_cumulative_usd,total_bill_cumulative_usd,gwtp_solve_time_s,wwtp_solve_time_s,ls_solve_time_s,gwtp_solver_status,wwtp_solver_status,ls_solver_status
2026-01-03 12:15:00,baseline,2026-01-01 00:00:00,3,12,0.01415,101.676,355.8677,9.622,3.585,1.0,1.0,1,44.385,31.7136,1.877,1.0,1,45.0,6.3008,10.0,0.0,1,12.292,7.6758,101.676,45.6902,401.5579,0.0,0.0,0.0,,,
2026-01-03 12:30:00,baseline,2026-01-01 00:00:00,3,12,0.01415,101.676,355.8677,10.0,5.172,1.0,0.0,0,24.055,31.7987,3.063,0.0,0,0.0,6.3008,6.48,0.0,0,0.0,7.6758,24.055,45.7753,401.643,0.0,0.0,0.0,,,
2026-01-03 12:45:00,baseline,2026-01-01 00:00:00,3,12,0.01415,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,31.8707,2.908,0.0,0,0.0,6.3008,10.0,0.0,1,12.292,7.7193,32.622,45.8907,401.7584,0.0,0.0,0.0,,,
2026-01-03 13:00:00,baseline,2026-01-01 00:00:00,3,13,0.015,101.676,355.8677,10.378,3.585,0.0,1.0,1,20.33,31.9469,2.755,0.0,0,0.0,6.3008,6.31,0.0,0,0.0,7.7193,20.33,45.967,401.8346,0.0,0.0,0.0,,,
2026-01-03 13:15:00,baseline,2026-01-01 00:00:00,3,13,0.015,101.676,355.8677,9.056,5.167,1.0,0.0,0,24.055,32.0371,2.603,0.0,0,0.0,6.3008,10.0,0.0,1,12.292,7.7654,36.347,46.1033,401.9709,0.0,0.0,0.0,,,
2026-01-03 13:30:00,baseline,2026-01-01 00:00:00,3,13,0.015,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,32.1133,2.452,0.0,0,0.0,6.3008,6.23,0.0,0,0.0,7.7654,20.33,46.1795,402.0472,0.0,0.0,0.0,,,
2026-01-03 13:45:00,baseline,2026-01-01 00:00:00,3,13,0.015,101.676,355.8677,9.433,3.568,1.0,1.0,1,44.385,32.2798,2.301,0.0,0,0.0,6.3008,10.0,0.0,1,12.292,7.8115,56.676,46.392,402.2597,0.0,0.0,0.0,,,
2026-01-03 14:00:00,baseline,2026-01-01 00:00:00,3,14,0.01448,101.676,355.8677,9.811,5.125,1.0,0.0,0,24.055,32.3669,2.15,0.0,0,0.0,6.3008,6.19,0.0,0,0.0,7.8115,24.055,46.4791,402.3468,0.0,0.0,0.0,,,
2026-01-03 14:15:00,baseline,2026-01-01 00:00:00,3,14,0.01448,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,32.4405,2.0,0.0,0,0.0,6.3008,10.0,0.0,1,12.292,7.856,32.622,46.5972,402.4649,0.0,0.0,0.0,,,
2026-01-03 14:30:00,baseline,2026-01-01 00:00:00,3,14,0.01448,101.676,355.8677,10.189,3.524,0.0,1.0,1,20.33,32.514,1.85,1.0,1,45.0,6.4637,6.18,0.0,0,0.0,7.856,65.33,46.8337,402.7014,0.0,0.0,0.0,,,
2026-01-03 14:45:00,baseline,2026-01-01 00:00:00,3,14,0.01448,101.676,355.8677,8.867,5.025,1.0,0.0,0,24.055,32.6011,3.049,0.0,0,0.0,6.4637,10.0,0.0,1,12.292,7.9005,36.347,46.9653,402.8329,0.0,0.0,0.0,,,
2026-01-03 15:00:00,baseline,2026-01-01 00:00:00,3,15,0.01437,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,32.6742,2.898,0.0,0,0.0,6.4637,6.19,0.0,0,0.0,7.9005,20.33,47.0383,402.906,0.0,0.0,0.0,,,
2026-01-03 15:15:00,baseline,2026-01-01 00:00:00,3,15,0.01437,101.676,355.8677,9.245,3.434,1.0,1.0,1,44.385,32.8336,2.748,0.0,0,0.0,6.4637,10.0,0.0,1,12.292,7.9446,56.676,47.2419,403.1096,0.0,0.0,0.0,,,
2026-01-03 15:30:00,baseline,2026-01-01 00:00:00,3,15,0.01437,101.676,355.8677,9.622,4.823,1.0,0.0,0,24.055,32.92,2.597,0.0,0,0.0,6.4637,6.2,0.0,0,0.0,7.9446,24.055,47.3283,403.196,0.0,0.0,0.0,,,
2026-01-03 15:45:00,baseline,2026-01-01 00:00:00,3,15,0.01437,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,32.9931,2.446,0.0,0,0.0,6.4637,10.0,0.0,1,12.292,7.9888,32.622,47.4455,403.3132,0.0,0.0,0.0,,,
2026-01-03 16:00:00,baseline,2026-01-01 00:00:00,3,16,0.02429,101.676,355.8677,10.0,3.276,1.0,1.0,1,44.385,33.2626,2.295,0.0,0,0.0,6.4637,6.23,0.0,0,0.0,7.9888,44.385,47.7151,403.5827,0.0,0.0,0.0,,,
2026-01-03 16:15:00,baseline,2026-01-01 00:00:00,3,16,0.02429,101.676,355.8677,10.378,4.483,0.0,0.0,0,0.0,33.2626,2.143,0.0,0,0.0,6.4637,10.0,0.0,1,12.292,8.0634,12.292,47.7897,403.6574,0.0,0.0,0.0,,,
2026-01-03 16:30:00,baseline,2026-01-01 00:00:00,3,16,0.02429,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,33.386,1.99,1.0,1,45.0,6.737,6.28,0.0,0,0.0,8.0634,65.33,48.1864,404.0541,0.0,0.0,0.0,,,
2026-01-03 16:45:00,baseline,2026-01-01 00:00:00,3,16,0.02429,101.676,355.8677,9.056,3.048,1.0,1.0,1,44.385,33.6556,3.156,0.0,0,0.0,6.737,10.0,0.0,1,12.292,8.1381,56.676,48.5306,404.3983,0.0,0.0,0.0,,,
2026-01-03 17:00:00,baseline,2026-01-01 00:00:00,3,17,0.04695,101.676,355.8677,9.433,4.008,1.0,0.0,0,24.055,33.9379,3.001,0.0,0,0.0,6.737,6.37,0.0,0,0.0,8.1381,24.055,48.8129,404.6806,0.0,0.0,0.0,,,
2026-01-03 17:15:00,baseline,2026-01-01 00:00:00,3,17,0.04695,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,34.1765,2.845,0.0,0,0.0,6.737,10.0,0.0,1,12.292,8.2823,32.622,49.1958,405.0635,0.0,0.0,0.0,,,
2026-01-03 17:30:00,baseline,2026-01-01 00:00:00,3,17,0.04695,101.676,355.8677,9.811,2.78,1.0,1.0,1,44.385,34.6975,2.687,0.0,0,0.0,6.737,6.5,0.0,0,0.0,8.2823,44.385,49.7168,405.5845,0.0,0.0,0.0,,,
2026-01-03 17:45:00,baseline,2026-01-01 00:00:00,3,17,0.04695,101.676,355.8677,10.189,3.472,0.0,1.0,1,20.33,34.9361,2.528,0.0,0,0.0,6.737,10.0,0.0,1,12.292,8.4266,32.622,50.0997,405.9674,0.0,0.0,0.0,,,
2026-01-03 18:00:00,baseline,2026-01-01 00:00:00,3,18,0.04135,101.676,355.8677,8.867,4.083,1.0,0.0,0,24.055,35.1848,2.366,0.0,0,0.0,6.737,6.68,0.0,0,0.0,8.4266,24.055,50.3484,406.216,0.0,0.0,0.0,,,
2026-01-03 18:15:00,baseline,2026-01-01 00:00:00,3,18,0.04135,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,35.3949,2.201,0.0,0,0.0,6.737,10.0,0.0,1,12.292,8.5537,32.622,50.6856,406.5532,0.0,0.0,0.0,,,
2026-01-03 18:30:00,baseline,2026-01-01 00:00:00,3,18,0.04135,101.676,355.8677,9.245,2.48,1.0,1.0,1,44.385,35.8538,2.034,0.0,0,0.0,6.737,6.91,0.0,0,0.0,8.5537,44.385,51.1444,407.0121,0.0,0.0,0.0,,,
2026-01-03 18:45:00,baseline,2026-01-01 00:00:00,3,18,0.04135,101.676,355.8677,9.622,2.916,1.0,1.0,1,44.385,36.3126,1.863,1.0,1,45.0,7.2021,10.0,0.0,1,12.292,8.6807,101.676,52.1955,408.0632,0.0,0.0,0.0,,,
2026-01-03 19:00:00,baseline,2026-01-01 00:00:00,3,19,0.03758,101.676,355.8677,10.0,3.324,1.0,1.0,1,44.385,36.7296,3.036,0.0,0,0.0,7.2021,7.19,0.0,1,12.292,8.7962,56.676,52.728,408.5956,0.0,0.0,0.0,,,
2026-01-03 19:15:00,baseline,2026-01-01 00:00:00,3,19,0.03758,101.676,355.8677,10.378,3.723,0.0,1.0,1,20.33,36.9206,2.858,0.0,0,0.0,7.2021,4.52,0.0,0,0.0,8.7962,20.33,52.919,408.7866,0.0,0.0,0.0,,,
2026-01-03 19:30:00,baseline,2026-01-01 00:00:00,3,19,0.03758,101.676,355.8677,9.056,4.131,1.0,0.0,0,24.055,37.1466,2.678,0.0,0,0.0,7.2021,10.0,0.0,1,12.292,8.9117,36.347,53.2604,409.1281,0.0,0.0,0.0,,,
2026-01-03 19:45:00,baseline,2026-01-01 00:00:00,3,19,0.03758,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,37.3376,2.494,0.0,0,0.0,7.2021,7.62,0.0,1,12.292,9.0272,32.622,53.5669,409.4346,0.0,0.0,0.0,,,
2026-01-03 20:00:00,baseline,2026-01-01 00:00:00,3,20,0.03161,101.676,355.8677,9.433,2.48,1.0,1.0,1,44.385,37.6883,2.307,0.0,0,0.0,7.2021,5.36,0.0,0,0.0,9.0272,44.385,53.9177,409.7853,0.0,0.0,0.0,,,
2026-01-03 20:15:00,baseline,2026-01-01 00:00:00,3,20,0.03161,101.676,355.8677,9.811,3.02,1.0,1.0,1,44.385,38.0391,2.117,0.0,0,0.0,7.2021,10.0,0.0,1,12.292,9.1243,56.676,54.3656,410.2332,0.0,0.0,0.0,,,
2026-01-03 20:30:00,baseline,2026-01-01 00:00:00,3,20,0.03161,101.676,355.8677,10.189,3.631,0.0,1.0,1,20.33,38.1997,1.925,1.0,1,45.0,7.5578,7.96,0.0,1,12.292,9.2215,77.622,54.979,410.8466,0.0,0.0,0.0,,,
2026-01-03 20:45:00,baseline,2026-01-01 00:00:00,3,20,0.03161,101.676,355.8677,8.867,4.323,1.0,0.0,0,24.055,38.3898,3.065,0.0,0,0.0,7.5578,5.98,0.0,0,0.0,9.2215,24.055,55.1691,411.0367,0.0,0.0,0.0,,,
2026-01-03 21:00:00,baseline,2026-01-01 00:00:00,3,21,0.02789,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,38.5316,2.87,0.0,0,0.0,7.5578,10.0,0.0,1,12.292,9.3072,32.622,55.3965,411.2642,0.0,0.0,0.0,,,
2026-01-03 21:15:00,baseline,2026-01-01 00:00:00,3,21,0.02789,101.676,355.8677,9.245,2.87,1.0,1.0,1,44.385,38.8411,2.675,0.0,0,0.0,7.5578,8.09,0.0,1,12.292,9.3929,56.676,55.7917,411.6594,0.0,0.0,0.0,,,
2026-01-03 21:30:00,baseline,2026-01-01 00:00:00,3,21,0.02789,101.676,355.8677,9.622,3.83,1.0,1.0,1,44.385,39.1505,2.481,0.0,0,0.0,7.5578,6.16,0.0,0,0.0,9.3929,44.385,56.1012,411.9688,0.0,0.0,0.0,,,
2026-01-03 21:45:00,baseline,2026-01-01 00:00:00,3,21,0.02789,101.676,355.8677,10.0,4.877,1.0,0.0,0,24.055,39.3183,2.287,0.0,0,0.0,7.5578,10.0,0.0,1,12.292,9.4786,36.347,56.3546,412.2223,0.0,0.0,0.0,,,
2026-01-03 22:00:00,baseline,2026-01-01 00:00:00,3,22,0.02655,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,39.4532,2.095,0.0,0,0.0,7.5578,7.96,0.0,1,12.292,9.5602,32.622,56.5711,412.4388,0.0,0.0,0.0,,,
2026-01-03 22:15:00,baseline,2026-01-01 00:00:00,3,22,0.02655,101.676,355.8677,10.378,3.207,0.0,1.0,1,20.33,39.5881,1.905,1.0,1,45.0,7.8564,5.82,0.0,0,0.0,9.5602,65.33,57.0047,412.8724,0.0,0.0,0.0,,,
2026-01-03 22:30:00,baseline,2026-01-01 00:00:00,3,22,0.02655,101.676,355.8677,9.056,4.483,1.0,0.0,0,24.055,39.7478,3.056,0.0,0,0.0,7.8564,10.0,0.0,1,12.292,9.6417,36.347,57.246,413.1137,0.0,0.0,0.0,,,
2026-01-03 22:45:00,baseline,2026-01-01 00:00:00,3,22,0.02655,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,39.8827,2.872,0.0,0,0.0,7.8564,7.62,0.0,1,12.292,9.7233,32.622,57.4625,413.3302,0.0,0.0,0.0,,,
2026-01-03 23:00:00,baseline,2026-01-01 00:00:00,3,23,0.02551,101.676,355.8677,9.433,3.389,1.0,1.0,1,44.385,40.1658,2.691,0.0,0,0.0,7.8564,5.09,0.0,0,0.0,9.7233,44.385,57.7456,413.6132,0.0,0.0,0.0,,,
2026-01-03 23:15:00,baseline,2026-01-01 00:00:00,3,23,0.02551,101.676,355.8677,9.811,4.823,1.0,0.0,0,24.055,40.3192,2.514,0.0,0,0.0,7.8564,10.0,0.0,1,12.292,9.8017,36.347,57.9774,413.845,0.0,0.0,0.0,,,
2026-01-03 23:30:00,baseline,2026-01-01 00:00:00,3,23,0.02551,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,40.4489,2.34,0.0,0,0.0,7.8564,7.19,0.0,1,12.292,9.8801,32.622,58.1854,414.0531,0.0,0.0,0.0,,,
2026-01-03 23:45:00,baseline,2026-01-01 00:00:00,3,23,0.02551,101.676,355.8677,10.189,3.5,0.0,1.0,1,20.33,40.5785,2.169,0.0,0,0.0,7.8564,4.23,0.0,0,0.0,9.8801,20.33,58.3151,414.1827,0.0,0.0,0.0,,,
2026-01-04 00:00:00,baseline,2026-01-01 00:00:00,4,0,0.02163,101.676,355.8677,8.867,5.025,1.0,0.0,0,24.055,40.7086,2.002,0.0,0,0.0,7.8564,10.0,0.0,1,12.292,9.9466,36.347,58.5116,414.3793,0.0,0.0,0.0,,,
2026-01-04 00:15:00,baseline,2026-01-01 00:00:00,4,0,0.02163,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,40.8185,1.837,1.0,1,45.0,8.0998,6.79,0.0,0,0.0,9.9466,65.33,58.8649,414.7326,0.0,0.0,0.0,,,
2026-01-04 00:30:00,baseline,2026-01-01 00:00:00,4,0,0.02163,101.676,355.8677,9.245,3.596,1.0,1.0,1,44.385,41.0585,3.027,0.0,0,0.0,8.0998,10.0,0.0,1,12.292,10.0131,56.676,59.1714,415.039,0.0,0.0,0.0,,,
2026-01-04 00:45:00,baseline,2026-01-01 00:00:00,4,0,0.02163,101.676,355.8677,9.622,5.191,1.0,0.0,0,24.055,41.1886,2.868,0.0,0,0.0,8.0998,6.58,0.0,0,0.0,10.0131,24.055,59.3014,415.1691,0.0,0.0,0.0,,,
2026-01-04 01:00:00,baseline,2026-01-01 00:00:00,4,1,0.02105,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,41.2956,2.71,0.0,0,0.0,8.0998,10.0,0.0,1,12.292,10.0777,32.622,59.4731,415.3408,0.0,0.0,0.0,,,
2026-01-04 01:15:00,baseline,2026-01-01 00:00:00,4,1,0.02105,101.676,355.8677,10.0,3.595,1.0,1.0,1,44.385,41.5292,2.554,0.0,0,0.0,8.0998,6.43,0.0,0,0.0,10.0777,44.385,59.7067,415.5744,0.0,0.0,0.0,,,
2026-01-04 01:30:00,baseline,2026-01-01 00:00:00,4,1,0.02105,101.676,355.8677,10.378,5.189,0.0,0.0,0,0.0,41.5292,2.399,0.0,0,0.0,8.0998,10.0,0.0,1,12.292,10.1424,12.292,59.7714,415.639,0.0,0.0,0.0,,,
2026-01-04 01:45:00,baseline,2026-01-01 00:00:00,4,1,0.02105,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,41.6362,2.246,0.0,0,0.0,8.0998,6.32,0.0,0,0.0,10.1424,20.33,59.8784,415.746,0.0,0.0,0.0,,,
2026-01-04 02:00:00,baseline,2026-01-01 00:00:00,4,2,0.01957,101.676,355.8677,9.056,3.591,1.0,1.0,1,44.385,41.8533,2.093,0.0,0,0.0,8.0998,10.0,0.0,1,12.292,10.2026,56.676,60.1557,416.0233,0.0,0.0,0.0,,,
2026-01-04 02:15:00,baseline,2026-01-01 00:00:00,4,2,0.01957,101.676,355.8677,9.433,5.179,1.0,0.0,0,24.055,41.971,1.943,1.0,1,45.0,8.3199,6.17,0.0,0,0.0,10.2026,69.055,60.4935,416.3612,0.0,0.0,0.0,,,
2026-01-04 02:30:00,baseline,2026-01-01 00:00:00,4,2,0.01957,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,42.0705,3.122,0.0,0,0.0,8.3199,10.0,0.0,1,12.292,10.2627,32.622,60.6531,416.5208,0.0,0.0,0.0,,,
2026-01-04 02:45:00,baseline,2026-01-01 00:00:00,4,2,0.01957,101.676,355.8677,9.811,3.573,1.0,1.0,1,44.385,42.2876,2.972,0.0,0,0.0,8.3199,6.17,0.0,0,0.0,10.2627,44.385,60.8703,416.7379,0.0,0.0,0.0,,,
2026-01-04 03:00:00,baseline,2026-01-01 00:00:00,4,3,0.01968,101.676,355.8677,10.189,5.133,0.0,0.0,0,0.0,42.2876,2.822,0.0,0,0.0,8.3199,10.0,0.0,1,12.292,10.3232,12.292,60.9307,416.7984,0.0,0.0,0.0,,,
2026-01-04 03:15:00,baseline,2026-01-01 00:00:00,4,3,0.01968,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,42.3876,2.672,0.0,0,0.0,8.3199,6.17,0.0,0,0.0,10.3232,20.33,61.0308,416.8984,0.0,0.0,0.0,,,
2026-01-04 03:30:00,baseline,2026-01-01 00:00:00,4,3,0.01968,101.676,355.8677,8.867,3.508,1.0,1.0,1,44.385,42.606,2.522,0.0,0,0.0,8.3199,10.0,0.0,1,12.292,10.3836,56.676,61.3096,417.1773,0.0,0.0,0.0,,,
2026-01-04 03:45:00,baseline,2026-01-01 00:00:00,4,3,0.01968,101.676,355.8677,9.245,4.972,1.0,0.0,0,24.055,42.7244,2.372,0.0,0,0.0,8.3199,6.17,0.0,0,0.0,10.3836,24.055,61.428,417.2956,0.0,0.0,0.0,,,
2026-01-04 04:00:00,baseline,2026-01-01 00:00:00,4,4,0.02007,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,42.8264,2.222,0.0,0,0.0,8.3199,10.0,0.0,1,12.292,10.4453,32.622,61.5916,417.4593,0.0,0.0,0.0,,,
2026-01-04 04:15:00,baseline,2026-01-01 00:00:00,4,4,0.02007,101.676,355.8677,9.622,3.326,1.0,1.0,1,44.385,43.0491,2.072,0.0,0,0.0,8.3199,6.18,0.0,0,0.0,10.4453,44.385,61.8143,417.682,0.0,0.0,0.0,,,
2026-01-04 04:30:00,baseline,2026-01-01 00:00:00,4,4,0.02007,101.676,355.8677,10.0,4.55,1.0,0.0,0,24.055,43.1698,1.921,1.0,1,45.0,8.5457,10.0,0.0,1,12.292,10.507,81.347,62.2225,418.0902,0.0,0.0,0.0,,,
2026-01-04 04:45:00,baseline,2026-01-01 00:00:00,4,4,0.02007,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,43.2718,3.105,0.0,0,0.0,8.5457,6.21,0.0,0,0.0,10.507,20.33,62.3245,418.1922,0.0,0.0,0.0,,,
2026-01-04 05:00:00,baseline,2026-01-01 00:00:00,4,5,0.02063,101.676,355.8677,10.378,2.948,0.0,1.0,1,20.33,43.3766,2.953,0.0,0,0.0,8.5457,10.0,0.0,1,12.292,10.5704,32.622,62.4927,418.3604,0.0,0.0,0.0,,,
2026-01-04 05:15:00,baseline,2026-01-01 00:00:00,4,5,0.02063,101.676,355.8677,9.056,3.724,1.0,1.0,1,44.385,43.6055,2.801,0.0,0,0.0,8.5457,6.26,0.0,0,0.0,10.5704,44.385,62.7217,418.5893,0.0,0.0,0.0,,,
2026-01-04 05:30:00,baseline,2026-01-01 00:00:00,4,5,0.02063,101.676,355.8677,9.433,4.309,1.0,0.0,0,24.055,43.7296,2.648,0.0,0,0.0,8.5457,10.0,0.0,1,12.292,10.6338,36.347,62.9091,418.7768,0.0,0.0,0.0,,,
2026-01-04 05:45:00,baseline,2026-01-01 00:00:00,4,5,0.02063,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,43.8345,2.493,0.0,0,0.0,8.5457,6.38,0.0,0,0.0,10.6338,20.33,63.014,418.8816,0.0,0.0,0.0,,,
2026-01-04 06:00:00,baseline,2026-01-01 00:00:00,4,6,0.01963,101.676,355.8677,9.811,2.186,1.0,1.0,1,44.385,44.0523,2.336,0.0,0,0.0,8.5457,10.0,0.0,1,12.292,10.6941,56.676,63.2921,419.1598,0.0,0.0,0.0,,,
2026-01-04 06:15:00,baseline,2026-01-01 00:00:00,4,6,0.01963,101.676,355.8677,10.189,2.185,0.0,1.0,1,20.33,44.152,2.176,0.0,0,0.0,8.5457,6.6,0.0,0,0.0,10.6941,20.33,63.3919,419.2595,0.0,0.0,0.0,,,
2026-01-04 06:30:00,baseline,2026-01-01 00:00:00,4,6,0.01963,101.676,355.8677,8.867,2.02,1.0,1.0,1,44.385,44.3699,2.012,0.0,0,0.0,8.5457,10.0,0.0,1,12.292,10.7544,56.676,63.67,419.5377,0.0,0.0,0.0,,,
2026-01-04 06:45:00,baseline,2026-01-01 00:00:00,4,6,0.01963,101.676,355.8677,9.245,2.0,1.0,1.0,1,44.385,44.5877,1.843,1.0,1,45.0,8.7666,6.97,0.0,0,0.0,10.7544,89.385,64.1087,419.9763,0.0,0.0,0.0,,,
2026-01-04 07:00:00,baseline,2026-01-01 00:00:00,4,7,0.01974,101.676,355.8677,9.622,2.0,1.0,1.0,1,44.385,44.8067,3.02,0.0,0,0.0,8.7666,10.0,0.0,1,12.292,10.8151,56.676,64.3884,420.256,0.0,0.0,0.0,,,
2026-01-04 07:15:00,baseline,2026-01-01 00:00:00,4,7,0.01974,101.676,355.8677,10.0,2.0,1.0,1.0,1,44.385,45.0258,2.839,0.0,0,0.0,8.7666,7.48,0.0,1,12.292,10.8757,56.676,64.6681,420.5357,0.0,0.0,0.0,,,
2026-01-04 07:30:00,baseline,2026-01-01 00:00:00,4,7,0.01974,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,45.1261,2.651,0.0,0,0.0,8.7666,5.27,0.0,0,0.0,10.8757,20.33,64.7684,420.6361,0.0,0.0,0.0,,,
2026-01-04 07:45:00,baseline,2026-01-01 00:00:00,4,7,0.01974,101.676,355.8677,9.056,2.0,1.0,1.0,1,44.385,45.3451,2.455,0.0,0,0.0,8.7666,10.0,0.0,1,12.292,10.9364,56.676,65.0481,420.9158,0.0,0.0,0.0,,,
2026-01-04 08:00:00,baseline,2026-01-01 00:00:00,4,8,0.01596,101.676,355.8677,9.433,2.0,1.0,1.0,1,44.385,45.5222,2.252,0.0,0,0.0,8.7666,8.43,0.0,1,12.292,10.9855,56.676,65.2742,421.1419,0.0,0.0,0.0,,,
2026-01-04 08:15:00,baseline,2026-01-01 00:00:00,4,8,0.01596,101.676,355.8677,9.811,2.0,1.0,1.0,1,44.385,45.6993,2.042,0.0,0,0.0,8.7666,7.15,0.0,1,12.292,11.0345,56.676,65.5004,421.368,0.0,0.0,0.0,,,
2026-01-04 08:30:00,baseline,2026-01-01 00:00:00,4,8,0.01596,101.676,355.8677,10.189,2.186,0.0,1.0,1,20.33,45.7804,1.826,1.0,1,45.0,8.9461,6.14,0.0,0,0.0,11.0345,65.33,65.761,421.6287,0.0,0.0,0.0,,,
2026-01-04 08:45:00,baseline,2026-01-01 00:00:00,4,8,0.01596,101.676,355.8677,8.867,2.572,1.0,1.0,1,44.385,45.9575,2.96,0.0,0,0.0,8.9461,10.0,0.0,1,12.292,11.0835,56.676,65.9872,421.8548,0.0,0.0,0.0,,,
2026-01-04 09:00:00,baseline,2026-01-01 00:00:00,4,9,0.00631,101.676,355.8677,9.245,3.158,1.0,1.0,1,44.385,46.0275,2.736,0.0,0,0.0,8.9461,9.32,0.0,1,12.292,11.1029,56.676,66.0766,421.9443,0.0,0.0,0.0,,,
2026-01-04 09:15:00,baseline,2026-01-01 00:00:00,4,9,0.00631,101.676,355.8677,9.622,3.933,1.0,1.0,1,44.385,46.0976,2.511,0.0,0,0.0,8.9461,8.68,0.0,1,12.292,11.1223,56.676,66.166,422.0337,0.0,0.0,0.0,,,
2026-01-04 09:30:00,baseline,2026-01-01 00:00:00,4,9,0.00631,101.676,355.8677,10.0,4.881,1.0,0.0,0,24.055,46.1355,2.287,0.0,0,0.0,8.9461,8.0,0.0,1,12.292,11.1417,36.347,66.2233,422.091,0.0,0.0,0.0,,,
2026-01-04 09:45:00,baseline,2026-01-01 00:00:00,4,9,0.00631,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,46.1676,2.066,0.0,0,0.0,8.9461,7.19,0.0,1,12.292,11.1611,32.622,66.2748,422.1425,0.0,0.0,0.0,,,
2026-01-04 10:00:00,baseline,2026-01-01 00:00:00,4,10,0.00546,101.676,355.8677,10.378,3.224,0.0,1.0,1,20.33,46.1953,1.849,1.0,1,45.0,9.0075,6.17,0.0,0,0.0,11.1611,65.33,66.364,422.2316,0.0,0.0,0.0,,,
2026-01-04 10:15:00,baseline,2026-01-01 00:00:00,4,10,0.00546,101.676,355.8677,9.056,4.55,1.0,0.0,0,24.055,46.2282,2.989,0.0,0,0.0,9.0075,10.0,0.0,1,12.292,11.1779,36.347,66.4136,422.2812,0.0,0.0,0.0,,,
2026-01-04 10:30:00,baseline,2026-01-01 00:00:00,4,10,0.00546,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,46.2559,2.786,0.0,0,0.0,9.0075,8.43,0.0,1,12.292,11.1947,32.622,66.4581,422.3258,0.0,0.0,0.0,,,
2026-01-04 10:45:00,baseline,2026-01-01 00:00:00,4,10,0.00546,101.676,355.8677,9.433,3.464,1.0,1.0,1,44.385,46.3165,2.59,0.0,0,0.0,9.0075,6.53,0.0,0,0.0,11.1947,44.385,66.5187,422.3864,0.0,0.0,0.0,,,
2026-01-04 11:00:00,baseline,2026-01-01 00:00:00,4,11,0.00156,101.676,355.8677,9.811,4.972,1.0,0.0,0,24.055,46.3259,2.402,0.0,0,0.0,9.0075,10.0,0.0,1,12.292,11.1995,36.347,66.5329,422.4005,0.0,0.0,0.0,,,
2026-01-04 11:15:00,baseline,2026-01-01 00:00:00,4,11,0.00156,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,46.3338,2.222,0.0,0,0.0,9.0075,7.48,0.0,1,12.292,11.2042,32.622,66.5456,422.4133,0.0,0.0,0.0,,,
2026-01-04 11:30:00,baseline,2026-01-01 00:00:00,4,11,0.00156,101.676,355.8677,10.189,3.559,0.0,1.0,1,20.33,46.3417,2.047,0.0,0,0.0,9.0075,4.69,0.0,0,0.0,11.2042,20.33,66.5535,422.4212,0.0,0.0,0.0,,,
2026-01-04 11:45:00,baseline,2026-01-01 00:00:00,4,11,0.00156,101.676,355.8677,8.867,5.131,1.0,0.0,0,24.055,46.3511,1.879,1.0,1,45.0,9.0251,10.0,0.0,1,12.292,11.209,81.347,66.5852,422.4529,0.0,0.0,0.0,,,
2026-01-04 12:00:00,baseline,2026-01-01 00:00:00,4,12,0.00045,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,46.3534,3.058,0.0,0,0.0,9.0251,6.76,0.0,0,0.0,11.209,20.33,66.5875,422.4552,0.0,0.0,0.0,,,
2026-01-04 12:15:00,baseline,2026-01-01 00:00:00,4,12,0.00045,101.676,355.8677,9.245,3.585,1.0,1.0,1,44.385,46.3584,2.898,0.0,0,0.0,9.0251,10.0,0.0,1,12.292,11.2104,56.676,66.5939,422.4616,0.0,0.0,0.0,,,
2026-01-04 12:30:00,baseline,2026-01-01 00:00:00,4,12,0.00045,101.676,355.8677,9.622,5.172,1.0,0.0,0,24.055,46.3611,2.741,0.0,0,0.0,9.0251,6.48,0.0,0,0.0,11.2104,24.055,66.5966,422.4643,0.0,0.0,0.0,,,
2026-01-04 12:45:00,baseline,2026-01-01 00:00:00,4,12,0.00045,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,46.3634,2.586,0.0,0,0.0,9.0251,10.0,0.0,1,12.292,11.2118,32.622,66.6003,422.4679,0.0,0.0,0.0,,,
2026-01-04 13:00:00,baseline,2026-01-01 00:00:00,4,13,0.00047,101.676,355.8677,10.0,3.585,1.0,1.0,1,44.385,46.3686,2.432,0.0,0,0.0,9.0251,6.31,0.0,0,0.0,11.2118,44.385,66.6055,422.4732,0.0,0.0,0.0,,,
2026-01-04 13:15:00,baseline,2026-01-01 00:00:00,4,13,0.00047,101.676,355.8677,10.378,5.167,0.0,0.0,0,0.0,46.3686,2.28,0.0,0,0.0,9.0251,10.0,0.0,1,12.292,11.2132,12.292,66.6069,422.4746,0.0,0.0,0.0,,,
2026-01-04 13:30:00,baseline,2026-01-01 00:00:00,4,13,0.00047,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,46.371,2.129,0.0,0,0.0,9.0251,6.23,0.0,0,0.0,11.2132,20.33,66.6093,422.477,0.0,0.0,0.0,,,
2026-01-04 13:45:00,baseline,2026-01-01 00:00:00,4,13,0.00047,101.676,355.8677,9.056,3.568,1.0,1.0,1,44.385,46.3762,1.978,1.0,1,45.0,9.0304,10.0,0.0,1,12.292,11.2147,101.676,66.6213,422.4889,0.0,0.0,0.0,,,
2026-01-04 14:00:00,baseline,2026-01-01 00:00:00,4,14,0.00045,101.676,355.8677,9.433,5.125,1.0,0.0,0,24.055,46.3789,3.15,0.0,0,0.0,9.0304,6.19,0.0,0,0.0,11.2147,24.055,66.624,422.4917,0.0,0.0,0.0,,,
2026-01-04 14:15:00,baseline,2026-01-01 00:00:00,4,14,0.00045,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,46.3812,2.999,0.0,0,0.0,9.0304,10.0,0.0,1,12.292,11.2161,32.622,66.6277,422.4953,0.0,0.0,0.0,,,
2026-01-04 14:30:00,baseline,2026-01-01 00:00:00,4,14,0.00045,101.676,355.8677,9.811,3.524,1.0,1.0,1,44.385,46.3862,2.849,0.0,0,0.0,9.0304,6.18,0.0,0,0.0,11.2161,44.385,66.6326,422.5003,0.0,0.0,0.0,,,
2026-01-04 14:45:00,baseline,2026-01-01 00:00:00,4,14,0.00045,101.676,355.8677,10.189,5.025,0.0,0.0,0,0.0,46.3862,2.699,0.0,0,0.0,9.0304,10.0,0.0,1,12.292,11.2175,12.292,66.634,422.5017,0.0,0.0,0.0,,,
2026-01-04 15:00:00,baseline,2026-01-01 00:00:00,4,15,0.00022,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,46.3873,2.548,0.0,0,0.0,9.0304,6.19,0.0,0,0.0,11.2175,20.33,66.6351,422.5028,0.0,0.0,0.0,,,
2026-01-04 15:15:00,baseline,2026-01-01 00:00:00,4,15,0.00022,101.676,355.8677,8.867,3.434,1.0,1.0,1,44.385,46.3898,2.398,0.0,0,0.0,9.0304,10.0,0.0,1,12.292,11.2181,56.676,66.6383,422.5059,0.0,0.0,0.0,,,
2026-01-04 15:30:00,baseline,2026-01-01 00:00:00,4,15,0.00022,101.676,355.8677,9.245,4.823,1.0,0.0,0,24.055,46.3911,2.247,0.0,0,0.0,9.0304,6.2,0.0,0,0.0,11.2181,24.055,66.6396,422.5073,0.0,0.0,0.0,,,
2026-01-04 15:45:00,baseline,2026-01-01 00:00:00,4,15,0.00022,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,46.3922,2.096,0.0,0,0.0,9.0304,10.0,0.0,1,12.292,11.2188,32.622,66.6414,422.509,0.0,0.0,0.0,,,
2026-01-04 16:00:00,baseline,2026-01-01 00:00:00,4,16,0.00995,101.676,355.8677,9.622,3.276,1.0,1.0,1,44.385,46.5026,1.944,1.0,1,45.0,9.1423,6.23,0.0,0,0.0,11.2188,89.385,66.8637,422.7314,0.0,0.0,0.0,,,
2026-01-04 16:15:00,baseline,2026-01-01 00:00:00,4,16,0.00995,101.676,355.8677,10.0,4.483,1.0,0.0,0,24.055,46.5624,3.122,0.0,0,0.0,9.1423,10.0,0.0,1,12.292,11.2494,36.347,66.9541,422.8218,0.0,0.0,0.0,,,
2026-01-04 16:30:00,baseline,2026-01-01 00:00:00,4,16,0.00995,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,46.613,2.969,0.0,0,0.0,9.1423,6.28,0.0,0,0.0,11.2494,20.33,67.0047,422.8724,0.0,0.0,0.0,,,
2026-01-04 16:45:00,baseline,2026-01-01 00:00:00,4,16,0.00995,101.676,355.8677,10.378,3.048,0.0,1.0,1,20.33,46.6636,2.815,0.0,0,0.0,9.1423,10.0,0.0,1,12.292,11.28,32.622,67.0859,422.9535,0.0,0.0,0.0,,,
2026-01-04 17:00:00,baseline,2026-01-01 00:00:00,4,17,0.02291,101.676,355.8677,9.056,4.008,1.0,0.0,0,24.055,46.8014,2.661,0.0,0,0.0,9.1423,6.37,0.0,0,0.0,11.28,24.055,67.2236,423.0913,0.0,0.0,0.0,,,
2026-01-04 17:15:00,baseline,2026-01-01 00:00:00,4,17,0.02291,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,46.9178,2.505,0.0,0,0.0,9.1423,10.0,0.0,1,12.292,11.3504,32.622,67.4105,423.2781,0.0,0.0,0.0,,,
2026-01-04 17:30:00,baseline,2026-01-01 00:00:00,4,17,0.02291,101.676,355.8677,9.433,2.78,1.0,1.0,1,44.385,47.172,2.347,0.0,0,0.0,9.1423,6.5,0.0,0,0.0,11.3504,44.385,67.6647,423.5324,0.0,0.0,0.0,,,
2026-01-04 17:45:00,baseline,2026-01-01 00:00:00,4,17,0.02291,101.676,355.8677,9.811,3.472,1.0,1.0,1,44.385,47.4262,2.187,0.0,0,0.0,9.1423,10.0,0.0,1,12.292,11.4208,56.676,67.9893,423.857,0.0,0.0,0.0,,,
2026-01-04 18:00:00,baseline,2026-01-01 00:00:00,4,18,0.02295,101.676,355.8677,10.189,4.083,0.0,0.0,0,0.0,47.4262,2.025,0.0,0,0.0,9.1423,6.68,0.0,0,0.0,11.4208,0.0,67.9893,423.857,0.0,0.0,0.0,,,
2026-01-04 18:15:00,baseline,2026-01-01 00:00:00,4,18,0.02295,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,47.5429,1.861,1.0,1,45.0,9.4005,10.0,0.0,1,12.292,11.4913,77.622,68.4346,424.3023,0.0,0.0,0.0,,,
2026-01-04 18:30:00,baseline,2026-01-01 00:00:00,4,18,0.02295,101.676,355.8677,8.867,2.48,1.0,1.0,1,44.385,47.7975,3.04,0.0,0,0.0,9.4005,6.91,0.0,0,0.0,11.4913,44.385,68.6893,424.557,0.0,0.0,0.0,,,
2026-01-04 18:45:00,baseline,2026-01-01 00:00:00,4,18,0.02295,101.676,355.8677,9.245,2.916,1.0,1.0,1,44.385,48.0522,2.87,0.0,0,0.0,9.4005,10.0,0.0,1,12.292,11.5618,56.676,69.0145,424.8822,0.0,0.0,0.0,,,
2026-01-04 19:00:00,baseline,2026-01-01 00:00:00,4,19,0.01945,101.676,355.8677,9.622,3.324,1.0,1.0,1,44.385,48.268,2.696,0.0,0,0.0,9.4005,7.19,0.0,1,12.292,11.6216,56.676,69.2901,425.1577,0.0,0.0,0.0,,,
2026-01-04 19:15:00,baseline,2026-01-01 00:00:00,4,19,0.01945,101.676,355.8677,10.0,3.723,1.0,1.0,1,44.385,48.4838,2.518,0.0,0,0.0,9.4005,4.52,0.0,0,0.0,11.6216,44.385,69.5059,425.3736,0.0,0.0,0.0,,,
2026-01-04 19:30:00,baseline,2026-01-01 00:00:00,4,19,0.01945,101.676,355.8677,10.378,4.131,0.0,0.0,0,0.0,48.4838,2.338,0.0,0,0.0,9.4005,10.0,0.0,1,12.292,11.6813,12.292,69.5657,425.4333,0.0,0.0,0.0,,,
2026-01-04 19:45:00,baseline,2026-01-01 00:00:00,4,19,0.01945,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,48.5827,2.154,0.0,0,0.0,9.4005,7.62,0.0,1,12.292,11.7411,32.622,69.7243,425.592,0.0,0.0,0.0,,,
2026-01-04 20:00:00,baseline,2026-01-01 00:00:00,4,20,0.0162,101.676,355.8677,9.056,2.48,1.0,1.0,1,44.385,48.7624,1.967,1.0,1,45.0,9.5828,5.36,0.0,0,0.0,11.7411,89.385,70.0863,425.954,0.0,0.0,0.0,,,
2026-01-04 20:15:00,baseline,2026-01-01 00:00:00,4,20,0.0162,101.676,355.8677,9.433,3.02,1.0,1.0,1,44.385,48.9422,3.102,0.0,0,0.0,9.5828,10.0,0.0,1,12.292,11.7909,56.676,70.3158,426.1835,0.0,0.0,0.0,,,
2026-01-04 20:30:00,baseline,2026-01-01 00:00:00,4,20,0.0162,101.676,355.8677,9.811,3.631,1.0,1.0,1,44.385,49.1219,2.91,0.0,0,0.0,9.5828,7.96,0.0,1,12.292,11.8407,56.676,70.5454,426.413,0.0,0.0,0.0,,,
2026-01-04 20:45:00,baseline,2026-01-01 00:00:00,4,20,0.0162,101.676,355.8677,10.189,4.323,0.0,0.0,0,0.0,49.1219,2.716,0.0,0,0.0,9.5828,5.98,0.0,0,0.0,11.8407,0.0,70.5454,426.413,0.0,0.0,0.0,,,
2026-01-04 21:00:00,baseline,2026-01-01 00:00:00,4,21,0.01503,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,49.1983,2.521,0.0,0,0.0,9.5828,10.0,0.0,1,12.292,11.8869,32.622,70.668,426.5356,0.0,0.0,0.0,,,
2026-01-04 21:15:00,baseline,2026-01-01 00:00:00,4,21,0.01503,101.676,355.8677,8.867,2.87,1.0,1.0,1,44.385,49.3651,2.326,0.0,0,0.0,9.5828,8.09,0.0,1,12.292,11.9331,56.676,70.8809,426.7486,0.0,0.0,0.0,,,
2026-01-04 21:30:00,baseline,2026-01-01 00:00:00,4,21,0.01503,101.676,355.8677,9.245,3.83,1.0,1.0,1,44.385,49.5319,2.132,0.0,0,0.0,9.5828,6.16,0.0,0,0.0,11.9331,44.385,71.0477,426.9154,0.0,0.0,0.0,,,
2026-01-04 21:45:00,baseline,2026-01-01 00:00:00,4,21,0.01503,101.676,355.8677,9.622,4.877,1.0,0.0,0,24.055,49.6223,1.938,1.0,1,45.0,9.7518,10.0,0.0,1,12.292,11.9792,81.347,71.3534,427.221,0.0,0.0,0.0,,,
2026-01-04 22:00:00,baseline,2026-01-01 00:00:00,4,22,0.01594,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,49.7033,3.077,0.0,0,0.0,9.7518,7.96,0.0,1,12.292,12.0282,32.622,71.4833,427.351,0.0,0.0,0.0,,,
2026-01-04 22:15:00,baseline,2026-01-01 00:00:00,4,22,0.01594,101.676,355.8677,10.0,3.207,1.0,1.0,1,44.385,49.8802,2.887,0.0,0,0.0,9.7518,5.82,0.0,0,0.0,12.0282,44.385,71.6602,427.5279,0.0,0.0,0.0,,,
2026-01-04 22:30:00,baseline,2026-01-01 00:00:00,4,22,0.01594,101.676,355.8677,10.378,4.483,0.0,0.0,0,0.0,49.8802,2.7,0.0,0,0.0,9.7518,10.0,0.0,1,12.292,12.0772,12.292,71.7092,427.5769,0.0,0.0,0.0,,,
2026-01-04 22:45:00,baseline,2026-01-01 00:00:00,4,22,0.01594,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,49.9612,2.516,0.0,0,0.0,9.7518,7.62,0.0,1,12.292,12.1262,32.622,71.8392,427.7069,0.0,0.0,0.0,,,
2026-01-04 23:00:00,baseline,2026-01-01 00:00:00,4,23,0.01411,101.676,355.8677,9.056,3.389,1.0,1.0,1,44.385,50.1177,2.335,0.0,0,0.0,9.7518,5.09,0.0,0,0.0,12.1262,44.385,71.9958,427.8634,0.0,0.0,0.0,,,
2026-01-04 23:15:00,baseline,2026-01-01 00:00:00,4,23,0.01411,101.676,355.8677,9.433,4.823,1.0,0.0,0,24.055,50.2026,2.158,0.0,0,0.0,9.7518,10.0,0.0,1,12.292,12.1695,36.347,72.124,427.9916,0.0,0.0,0.0,,,
2026-01-04 23:30:00,baseline,2026-01-01 00:00:00,4,23,0.01411,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,50.2743,1.984,1.0,1,45.0,9.9106,7.19,0.0,1,12.292,12.2129,77.622,72.3978,428.2655,0.0,0.0,0.0,,,
2026-01-04 23:45:00,baseline,2026-01-01 00:00:00,4,23,0.01411,101.676,355.8677,9.811,3.5,1.0,1.0,1,44.385,50.4309,3.134,0.0,0,0.0,9.9106,4.23,0.0,0,0.0,12.2129,44.385,72.5544,428.422,0.0,0.0,0.0,,,
2026-01-05 00:00:00,baseline,2026-01-01 00:00:00,5,0,0.01014,101.676,355.8677,10.189,5.025,0.0,0.0,0,0.0,50.4309,2.967,0.0,0,0.0,9.9106,10.0,0.0,1,12.292,12.2441,12.292,72.5855,428.4532,0.0,0.0,0.0,,,
2026-01-05 00:15:00,baseline,2026-01-01 00:00:00,5,0,0.01014,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,50.4824,2.802,0.0,0,0.0,9.9106,6.79,0.0,0,0.0,12.2441,20.33,72.6371,428.5047,0.0,0.0,0.0,,,
2026-01-05 00:30:00,baseline,2026-01-01 00:00:00,5,0,0.01014,101.676,355.8677,8.867,3.596,1.0,1.0,1,44.385,50.5949,2.64,0.0,0,0.0,9.9106,10.0,0.0,1,12.292,12.2752,56.676,72.7807,428.6484,0.0,0.0,0.0,,,
2026-01-05 00:45:00,baseline,2026-01-01 00:00:00,5,0,0.01014,101.676,355.8677,9.245,5.191,1.0,0.0,0,24.055,50.6559,2.481,0.0,0,0.0,9.9106,6.58,0.0,0,0.0,12.2752,24.055,72.8417,428.7094,0.0,0.0,0.0,,,
2026-01-05 01:00:00,baseline,2026-01-01 00:00:00,5,1,0.00974,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,50.7054,2.323,0.0,0,0.0,9.9106,10.0,0.0,1,12.292,12.3052,32.622,72.9211,428.7888,0.0,0.0,0.0,,,
2026-01-05 01:15:00,baseline,2026-01-01 00:00:00,5,1,0.00974,101.676,355.8677,9.622,3.595,1.0,1.0,1,44.385,50.8135,2.167,0.0,0,0.0,9.9106,6.43,0.0,0,0.0,12.3052,44.385,73.0292,428.8969,0.0,0.0,0.0,,,
2026-01-05 01:30:00,baseline,2026-01-01 00:00:00,5,1,0.00974,101.676,355.8677,10.0,5.189,1.0,0.0,0,24.055,50.8721,2.012,0.0,0,0.0,9.9106,10.0,0.0,1,12.292,12.3351,36.347,73.1177,428.9854,0.0,0.0,0.0,,,
2026-01-05 01:45:00,baseline,2026-01-01 00:00:00,5,1,0.00974,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,50.9216,1.859,1.0,1,45.0,10.0202,6.32,0.0,0,0.0,12.3351,65.33,73.2768,429.1445,0.0,0.0,0.0,,,
2026-01-05 02:00:00,baseline,2026-01-01 00:00:00,5,2,0.00976,101.676,355.8677,10.378,3.591,0.0,1.0,1,20.33,50.9712,3.053,0.0,0,0.0,10.0202,10.0,0.0,1,12.292,12.3651,32.622,73.3564,429.2241,0.0,0.0,0.0,,,
2026-01-05 02:15:00,baseline,2026-01-01 00:00:00,5,2,0.00976,101.676,355.8677,9.056,5.179,1.0,0.0,0,24.055,51.0299,2.903,0.0,0,0.0,10.0202,6.17,0.0,0,0.0,12.3651,24.055,73.4151,429.2828,0.0,0.0,0.0,,,
2026-01-05 02:30:00,baseline,2026-01-01 00:00:00,5,2,0.00976,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,51.0795,2.753,0.0,0,0.0,10.0202,10.0,0.0,1,12.292,12.3951,32.622,73.4947,429.3624,0.0,0.0,0.0,,,
2026-01-05 02:45:00,baseline,2026-01-01 00:00:00,5,2,0.00976,101.676,355.8677,9.433,3.573,1.0,1.0,1,44.385,51.1878,2.603,0.0,0,0.0,10.0202,6.17,0.0,0,0.0,12.3951,44.385,73.603,429.4707,0.0,0.0,0.0,,,
2026-01-05 03:00:00,baseline,2026-01-01 00:00:00,5,3,0.01226,101.676,355.8677,9.811,5.133,1.0,0.0,0,24.055,51.2615,2.453,0.0,0,0.0,10.0202,10.0,0.0,1,12.292,12.4327,36.347,73.7144,429.5821,0.0,0.0,0.0,,,
2026-01-05 03:15:00,baseline,2026-01-01 00:00:00,5,3,0.01226,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,51.3238,2.303,0.0,0,0.0,10.0202,6.17,0.0,0,0.0,12.4327,20.33,73.7767,429.6444,0.0,0.0,0.0,,,
2026-01-05 03:30:00,baseline,2026-01-01 00:00:00,5,3,0.01226,101.676,355.8677,10.189,3.508,0.0,1.0,1,20.33,51.3861,2.153,0.0,0,0.0,10.0202,10.0,0.0,1,12.292,12.4704,32.622,73.8767,429.7444,0.0,0.0,0.0,,,
2026-01-05 03:45:00,baseline,2026-01-01 00:00:00,5,3,0.01226,101.676,355.8677,8.867,4.972,1.0,0.0,0,24.055,51.4598,2.003,0.0,0,0.0,10.0202,6.17,0.0,0,0.0,12.4704,24.055,73.9504,429.8181,0.0,0.0,0.0,,,
2026-01-05 04:00:00,baseline,2026-01-01 00:00:00,5,4,0.01353,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,51.5286,1.853,1.0,1,45.0,10.1724,10.0,0.0,1,12.292,12.512,77.622,74.213,430.0806,0.0,0.0,0.0,,,
2026-01-05 04:15:00,baseline,2026-01-01 00:00:00,5,4,0.01353,101.676,355.8677,9.245,3.326,1.0,1.0,1,44.385,51.6787,3.051,0.0,0,0.0,10.1724,6.18,0.0,0,0.0,12.512,44.385,74.3631,430.2308,0.0,0.0,0.0,,,
2026-01-05 04:30:00,baseline,2026-01-01 00:00:00,5,4,0.01353,101.676,355.8677,9.622,4.55,1.0,0.0,0,24.055,51.7601,2.901,0.0,0,0.0,10.1724,10.0,0.0,1,12.292,12.5536,36.347,74.486,430.3537,0.0,0.0,0.0,,,
2026-01-05 04:45:00,baseline,2026-01-01 00:00:00,5,4,0.01353,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,51.8289,2.75,0.0,0,0.0,10.1724,6.21,0.0,0,0.0,12.5536,20.33,74.5548,430.4225,0.0,0.0,0.0,,,
2026-01-05 05:00:00,baseline,2026-01-01 00:00:00,5,5,0.01666,101.676,355.8677,10.0,2.948,1.0,1.0,1,44.385,52.0137,2.599,0.0,0,0.0,10.1724,10.0,0.0,1,12.292,12.6048,56.676,74.7909,430.6585,0.0,0.0,0.0,,,
2026-01-05 05:15:00,baseline,2026-01-01 00:00:00,5,5,0.01666,101.676,355.8677,10.378,3.724,0.0,1.0,1,20.33,52.0984,2.447,0.0,0,0.0,10.1724,6.26,0.0,0,0.0,12.6048,20.33,74.8755,430.7432,0.0,0.0,0.0,,,
2026-01-05 05:30:00,baseline,2026-01-01 00:00:00,5,5,0.01666,101.676,355.8677,9.056,4.309,1.0,0.0,0,24.055,52.1986,2.293,0.0,0,0.0,10.1724,10.0,0.0,1,12.292,12.656,36.347,75.0269,430.8946,0.0,0.0,0.0,,,
2026-01-05 05:45:00,baseline,2026-01-01 00:00:00,5,5,0.01666,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,52.2833,2.138,0.0,0,0.0,10.1724,6.38,0.0,0,0.0,12.656,20.33,75.1116,430.9793,0.0,0.0,0.0,,,
2026-01-05 06:00:00,baseline,2026-01-01 00:00:00,5,6,0.02097,101.676,355.8677,9.433,2.186,1.0,1.0,1,44.385,52.516,1.981,1.0,1,45.0,10.4083,10.0,0.0,1,12.292,12.7204,101.676,75.6446,431.5123,0.0,0.0,0.0,,,
2026-01-05 06:15:00,baseline,2026-01-01 00:00:00,5,6,0.02097,101.676,355.8677,9.811,2.185,1.0,1.0,1,44.385,52.7486,3.143,0.0,0,0.0,10.4083,6.6,0.0,0,0.0,12.7204,44.385,75.8773,431.745,0.0,0.0,0.0,,,
2026-01-05 06:30:00,baseline,2026-01-01 00:00:00,5,6,0.02097,101.676,355.8677,10.189,2.02,0.0,1.0,1,20.33,52.8552,2.979,0.0,0,0.0,10.4083,10.0,0.0,1,12.292,12.7848,32.622,76.0483,431.916,0.0,0.0,0.0,,,
2026-01-05 06:45:00,baseline,2026-01-01 00:00:00,5,6,0.02097,101.676,355.8677,8.867,2.0,1.0,1.0,1,44.385,53.0879,2.81,0.0,0,0.0,10.4083,6.97,0.0,0,0.0,12.7848,44.385,76.281,432.1487,0.0,0.0,0.0,,,
2026-01-05 07:00:00,baseline,2026-01-01 00:00:00,5,7,0.02203,101.676,355.8677,9.245,2.0,1.0,1.0,1,44.385,53.3324,2.636,0.0,0,0.0,10.4083,10.0,0.0,1,12.292,12.8525,56.676,76.5932,432.4608,0.0,0.0,0.0,,,
2026-01-05 07:15:00,baseline,2026-01-01 00:00:00,5,7,0.02203,101.676,355.8677,9.622,2.0,1.0,1.0,1,44.385,53.5768,2.455,0.0,0,0.0,10.4083,7.48,0.0,1,12.292,12.9202,56.676,76.9053,432.773,0.0,0.0,0.0,,,
2026-01-05 07:30:00,baseline,2026-01-01 00:00:00,5,7,0.02203,101.676,355.8677,10.0,2.0,1.0,1.0,1,44.385,53.8213,2.267,0.0,0,0.0,10.4083,5.27,0.0,0,0.0,12.9202,44.385,77.1498,433.0174,0.0,0.0,0.0,,,
2026-01-05 07:45:00,baseline,2026-01-01 00:00:00,5,7,0.02203,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,53.9332,2.071,0.0,0,0.0,10.4083,10.0,0.0,1,12.292,12.9879,32.622,77.3294,433.1971,0.0,0.0,0.0,,,
2026-01-05 08:00:00,baseline,2026-01-01 00:00:00,5,8,0.02026,101.676,355.8677,9.056,2.0,1.0,1.0,1,44.385,54.158,1.868,1.0,1,45.0,10.6362,8.43,0.0,1,12.292,13.0502,101.676,77.8444,433.7121,0.0,0.0,0.0,,,
2026-01-05 08:15:00,baseline,2026-01-01 00:00:00,5,8,0.02026,101.676,355.8677,9.433,2.0,1.0,1.0,1,44.385,54.3828,3.004,0.0,0,0.0,10.6362,7.15,0.0,1,12.292,13.1124,56.676,78.1315,433.9992,0.0,0.0,0.0,,,
2026-01-05 08:30:00,baseline,2026-01-01 00:00:00,5,8,0.02026,101.676,355.8677,9.811,2.186,1.0,1.0,1,44.385,54.6077,2.788,0.0,0,0.0,10.6362,6.14,0.0,0,0.0,13.1124,44.385,78.3563,434.224,0.0,0.0,0.0,,,
2026-01-05 08:45:00,baseline,2026-01-01 00:00:00,5,8,0.02026,101.676,355.8677,10.189,2.572,0.0,1.0,1,20.33,54.7106,2.567,0.0,0,0.0,10.6362,10.0,0.0,1,12.292,13.1747,32.622,78.5215,434.3892,0.0,0.0,0.0,,,
2026-01-05 09:00:00,baseline,2026-01-01 00:00:00,5,9,0.01579,101.676,355.8677,8.867,3.158,1.0,1.0,1,44.385,54.8858,2.343,0.0,0,0.0,10.6362,9.32,0.0,1,12.292,13.2232,56.676,78.7453,434.6129,0.0,0.0,0.0,,,
2026-01-05 09:15:00,baseline,2026-01-01 00:00:00,5,9,0.01579,101.676,355.8677,9.245,3.933,1.0,1.0,1,44.385,55.061,2.118,0.0,0,0.0,10.6362,8.68,0.0,1,12.292,13.2717,56.676,78.969,434.8367,0.0,0.0,0.0,,,
2026-01-05 09:30:00,baseline,2026-01-01 00:00:00,5,9,0.01579,101.676,355.8677,9.622,4.881,1.0,0.0,0,24.055,55.156,1.894,1.0,1,45.0,10.8138,8.0,0.0,1,12.292,13.3203,81.347,79.2901,435.1578,0.0,0.0,0.0,,,
2026-01-05 09:45:00,baseline,2026-01-01 00:00:00,5,9,0.01579,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,55.2362,3.013,0.0,0,0.0,10.8138,7.19,0.0,1,12.292,13.3688,32.622,79.4189,435.2865,0.0,0.0,0.0,,,
2026-01-05 10:00:00,baseline,2026-01-01 00:00:00,5,10,0.0127,101.676,355.8677,10.0,3.224,1.0,1.0,1,44.385,55.3772,2.797,0.0,0,0.0,10.8138,6.17,0.0,0,0.0,13.3688,44.385,79.5598,435.4275,0.0,0.0,0.0,,,
2026-01-05 10:15:00,baseline,2026-01-01 00:00:00,5,10,0.0127,101.676,355.8677,10.378,4.55,0.0,0.0,0,0.0,55.3772,2.587,0.0,0,0.0,10.8138,10.0,0.0,1,12.292,13.4078,12.292,79.5988,435.4665,0.0,0.0,0.0,,,
2026-01-05 10:30:00,baseline,2026-01-01 00:00:00,5,10,0.0127,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,55.4417,2.384,0.0,0,0.0,10.8138,8.43,0.0,1,12.292,13.4468,32.622,79.7024,435.5701,0.0,0.0,0.0,,,
2026-01-05 10:45:00,baseline,2026-01-01 00:00:00,5,10,0.0127,101.676,355.8677,9.056,3.464,1.0,1.0,1,44.385,55.5826,2.188,0.0,0,0.0,10.8138,6.53,0.0,0,0.0,13.4468,44.385,79.8433,435.711,0.0,0.0,0.0,,,
2026-01-05 11:00:00,baseline,2026-01-01 00:00:00,5,11,0.01143,101.676,355.8677,9.433,4.972,1.0,0.0,0,24.055,55.6514,2.0,0.0,0,0.0,10.8138,10.0,0.0,1,12.292,13.482,36.347,79.9472,435.8149,0.0,0.0,0.0,,,
2026-01-05 11:15:00,baseline,2026-01-01 00:00:00,5,11,0.01143,101.676,355.8677,11.133,2.0,0.0,1.0,1,20.33,55.7095,1.819,1.0,1,45.0,10.9424,7.48,0.0,1,12.292,13.5171,77.622,80.169,436.0367,0.0,0.0,0.0,,,
2026-01-05 11:30:00,baseline,2026-01-01 00:00:00,5,11,0.01143,101.676,355.8677,9.811,3.559,1.0,1.0,1,44.385,55.8363,3.001,0.0,0,0.0,10.9424,4.69,0.0,0,0.0,13.5171,44.385,80.2958,436.1635,0.0,0.0,0.0,,,
2026-01-05 11:45:00,baseline,2026-01-01 00:00:00,5,11,0.01143,101.676,355.8677,10.189,5.131,0.0,0.0,0,0.0,55.8363,2.832,0.0,0,0.0,10.9424,10.0,0.0,1,12.292,13.5522,12.292,80.3309,436.1986,0.0,0.0,0.0,,,
2026-01-05 12:00:00,baseline,2026-01-01 00:00:00,5,12,0.00929,101.676,355.8677,10.189,2.0,0.0,1.0,1,20.33,55.8835,2.668,0.0,0,0.0,10.9424,6.76,0.0,0,0.0,13.5522,20.33,80.3782,436.2458,0.0,0.0,0.0,,,
2026-01-05 12:15:00,baseline,2026-01-01 00:00:00,5,12,0.00929,101.676,355.8677,8.867,3.585,1.0,1.0,1,44.385,55.9866,2.508,0.0,0,0.0,10.9424,10.0,0.0,1,12.292,13.5808,56.676,80.5098,436.3775,0.0,0.0,0.0,,,
2026-01-05 12:30:00,baseline,2026-01-01 00:00:00,5,12,0.00929,101.676,355.8677,9.245,5.172,1.0,0.0,0,24.055,56.0425,2.351,0.0,0,0.0,10.9424,6.48,0.0,0,0.0,13.5808,24.055,80.5657,436.4333,0.0,0.0,0.0,,,
2026-01-05 12:45:00,baseline,2026-01-01 00:00:00,5,12,0.00929,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,56.0897,2.196,0.0,0,0.0,10.9424,10.0,0.0,1,12.292,13.6093,32.622,80.6414,436.5091,0.0,0.0,0.0,,,
2026-01-05 13:00:00,baseline,2026-01-01 00:00:00,5,13,0.00875,101.676,355.8677,9.622,3.585,1.0,1.0,1,44.385,56.1868,2.043,0.0,0,0.0,10.9424,6.31,0.0,0,0.0,13.6093,44.385,80.7385,436.6062,0.0,0.0,0.0,,,
2026-01-05 13:15:00,baseline,2026-01-01 00:00:00,5,13,0.00875,101.676,355.8677,10.0,5.167,1.0,0.0,0,24.055,56.2394,1.89,1.0,1,45.0,11.0409,10.0,0.0,1,12.292,13.6362,81.347,80.9165,436.7841,0.0,0.0,0.0,,,
2026-01-05 13:30:00,baseline,2026-01-01 00:00:00,5,13,0.00875,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,56.2839,3.08,0.0,0,0.0,11.0409,6.23,0.0,0,0.0,13.6362,20.33,80.9609,436.8286,0.0,0.0,0.0,,,
2026-01-05 13:45:00,baseline,2026-01-01 00:00:00,5,13,0.00875,101.676,355.8677,10.378,3.568,0.0,1.0,1,20.33,56.3283,2.929,0.0,0,0.0,11.0409,10.0,0.0,1,12.292,13.6631,32.622,81.0323,436.9,0.0,0.0,0.0,,,
2026-01-05 14:00:00,baseline,2026-01-01 00:00:00,5,14,0.00746,101.676,355.8677,9.056,5.125,1.0,0.0,0,24.055,56.3732,2.778,0.0,0,0.0,11.0409,6.19,0.0,0,0.0,13.6631,24.055,81.0771,436.9448,0.0,0.0,0.0,,,
2026-01-05 14:15:00,baseline,2026-01-01 00:00:00,5,14,0.00746,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,56.4111,2.628,0.0,0,0.0,11.0409,10.0,0.0,1,12.292,13.686,32.622,81.138,437.0057,0.0,0.0,0.0,,,
2026-01-05 14:30:00,baseline,2026-01-01 00:00:00,5,14,0.00746,101.676,355.8677,9.433,3.524,1.0,1.0,1,44.385,56.4939,2.478,0.0,0,0.0,11.0409,6.18,0.0,0,0.0,13.686,44.385,81.2208,437.0884,0.0,0.0,0.0,,,
2026-01-05 14:45:00,baseline,2026-01-01 00:00:00,5,14,0.00746,101.676,355.8677,9.811,5.025,1.0,0.0,0,24.055,56.5388,2.327,0.0,0,0.0,11.0409,10.0,0.0,1,12.292,13.7089,36.347,81.2886,437.1562,0.0,0.0,0.0,,,
2026-01-05 15:00:00,baseline,2026-01-01 00:00:00,5,15,0.00617,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,56.5701,2.177,0.0,0,0.0,11.0409,6.19,0.0,0,0.0,13.7089,20.33,81.3199,437.1876,0.0,0.0,0.0,,,
2026-01-05 15:15:00,baseline,2026-01-01 00:00:00,5,15,0.00617,101.676,355.8677,10.189,3.434,0.0,1.0,1,20.33,56.6015,2.026,0.0,0,0.0,11.0409,10.0,0.0,1,12.292,13.7279,32.622,81.3702,437.2379,0.0,0.0,0.0,,,
2026-01-05 15:30:00,baseline,2026-01-01 00:00:00,5,15,0.00617,101.676,355.8677,8.867,4.823,1.0,0.0,0,24.055,56.6386,1.876,1.0,1,45.0,11.1103,6.2,0.0,0,0.0,13.7279,69.055,81.4767,437.3444,0.0,0.0,0.0,,,
2026-01-05 15:45:00,baseline,2026-01-01 00:00:00,5,15,0.00617,101.676,355.8677,10.567,2.0,0.0,1.0,1,20.33,56.6699,3.069,0.0,0,0.0,11.1103,10.0,0.0,1,12.292,13.7469,32.622,81.5271,437.3947,0.0,0.0,0.0,,,
2026-01-05 16:00:00,baseline,2026-01-01 00:00:00,5,16,0.01719,101.676,355.8677,9.245,3.276,1.0,1.0,1,44.385,56.8607,2.917,0.0,0,0.0,11.1103,6.23,0.0,0,0.0,13.7469,44.385,81.7178,437.5855,0.0,0.0,0.0,,,
2026-01-05 16:15:00,baseline,2026-01-01 00:00:00,5,16,0.01719,101.676,355.8677,9.622,4.483,1.0,0.0,0,24.055,56.9641,2.765,0.0,0,0.0,11.1103,10.0,0.0,1,12.292,13.7997,36.347,81.874,437.7417,0.0,0.0,0.0,,,
2026-01-05 16:30:00,baseline,2026-01-01 00:00:00,5,16,0.01719,101.676,355.8677,11.322,2.0,0.0,1.0,1,20.33,57.0514,2.612,0.0,0,0.0,11.1103,6.28,0.0,0,0.0,13.7997,20.33,81.9614,437.829,0.0,0.0,0.0,,,
2026-01-05 16:45:00,baseline,2026-01-01 00:00:00,5,16,0.01719,101.676,355.8677,10.0,3.048,1.0,1.0,1,44.385,57.2422,2.459,0.0,0,0.0,11.1103,10.0,0.0,1,12.292,13.8525,56.676,82.2049,438.0726,0.0,0.0,0.0,,,
2026-01-05 17:00:00,baseline,2026-01-01 00:00:00,5,17,0.03087,101.676,355.8677,10.378,4.008,0.0,0.0,0,0.0,57.2422,2.304,0.0,0,0.0,11.1103,6.37,0.0,0,0.0,13.8525,0.0,82.2049,438.0726,0.0,0.0,0.0,,,
2026-01-05 17:15:00,baseline,2026-01-01 00:00:00,5,17,0.03087,101.676,355.8677,10.378,2.0,0.0,1.0,1,20.33,57.3991,2.148,0.0,0,0.0,11.1103,10.0,0.0,1,12.292,13.9474,32.622,82.4567,438.3244,0.0,0.0,0.0,,,
2026-01-05 17:30:00,baseline,2026-01-01 00:00:00,5,17,0.03087,101.676,355.8677,9.056,2.78,1.0,1.0,1,44.385,57.7416,1.99,1.0,1,45.0,11.4576,6.5,0.0,0,0.0,13.9474,89.385,83.1465,439.0142,0.0,0.0,0.0,,,
2026-01-05 17:45:00,baseline,2026-01-01 00:00:00,5,17,0.03087,101.676,355.8677,9.433,3.472,1.0,1.0,1,44.385,58.0841,3.15,0.0,0,0.0,11.4576,10.0,0.0,1,12.292,14.0422,56.676,83.5839,439.4516,0.0,0.0,0.0,,,
2026-01-05 18:00:00,baseline,2026-01-01 00:00:00,5,18,0.02586,101.676,355.8677,9.811,4.083,1.0,0.0,0,24.055,58.2397,2.988,0.0,0,0.0,11.4576,6.68,0.0,0,0.0,14.0422,24.055,83.7394,439.6071,0.0,0.0,0.0,,,
2026-01-05 18:15:00,baseline,2026-01-01 00:00:00,5,18,0.02586,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,58.3711,2.824,0.0,0,0.0,11.4576,10.0,0.0,1,12.292,14.1217,32.622,83.9503,439.818,0.0,0.0,0.0,,,
2026-01-05 18:30:00,baseline,2026-01-01 00:00:00,5,18,0.02586,101.676,355.8677,10.189,2.48,0.0,1.0,1,20.33,58.5025,2.656,0.0,0,0.0,11.4576,6.91,0.0,0,0.0,14.1217,20.33,84.0818,439.9494,0.0,0.0,0.0,,,
2026-01-05 18:45:00,baseline,2026-01-01 00:00:00,5,18,0.02586,101.676,355.8677,8.867,2.916,1.0,1.0,1,44.385,58.7895,2.485,0.0,0,0.0,11.4576,10.0,0.0,1,12.292,14.2012,56.676,84.4482,440.3159,0.0,0.0,0.0,,,
2026-01-05 19:00:00,baseline,2026-01-01 00:00:00,5,19,0.02274,101.676,355.8677,9.245,3.324,1.0,1.0,1,44.385,59.0418,2.312,0.0,0,0.0,11.4576,7.19,0.0,1,12.292,14.271,56.676,84.7704,440.6381,0.0,0.0,0.0,,,
2026-01-05 19:15:00,baseline,2026-01-01 00:00:00,5,19,0.02274,101.676,355.8677,9.622,3.723,1.0,1.0,1,44.385,59.2941,2.134,0.0,0,0.0,11.4576,4.52,0.0,0,0.0,14.271,44.385,85.0227,440.8904,0.0,0.0,0.0,,,
2026-01-05 19:30:00,baseline,2026-01-01 00:00:00,5,19,0.02274,101.676,355.8677,10.0,4.131,1.0,0.0,0,24.055,59.4309,1.954,1.0,1,45.0,11.7134,10.0,0.0,1,12.292,14.3409,81.347,85.4852,441.3528,0.0,0.0,0.0,,,
2026-01-05 19:45:00,baseline,2026-01-01 00:00:00,5,19,0.02274,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,59.5464,3.097,0.0,0,0.0,11.7134,7.62,0.0,1,12.292,14.4108,32.622,85.6706,441.5383,0.0,0.0,0.0,,,
2026-01-05 20:00:00,baseline,2026-01-01 00:00:00,5,20,0.02124,101.676,355.8677,10.378,2.48,0.0,1.0,1,20.33,59.6544,2.91,0.0,0,0.0,11.7134,5.36,0.0,0,0.0,14.4108,20.33,85.7786,441.6462,0.0,0.0,0.0,,,
2026-01-05 20:15:00,baseline,2026-01-01 00:00:00,5,20,0.02124,101.676,355.8677,9.056,3.02,1.0,1.0,1,44.385,59.8901,2.72,0.0,0,0.0,11.7134,10.0,0.0,1,12.292,14.4761,56.676,86.0795,441.9472,0.0,0.0,0.0,,,
2026-01-05 20:30:00,baseline,2026-01-01 00:00:00,5,20,0.02124,101.676,355.8677,9.433,3.631,1.0,1.0,1,44.385,60.1258,2.528,0.0,0,0.0,11.7134,7.96,0.0,1,12.292,14.5413,56.676,86.3805,442.2482,0.0,0.0,0.0,,,
2026-01-05 20:45:00,baseline,2026-01-01 00:00:00,5,20,0.02124,101.676,355.8677,9.811,4.323,1.0,0.0,0,24.055,60.2535,2.335,0.0,0,0.0,11.7134,5.98,0.0,0,0.0,14.5413,24.055,86.5082,442.3759,0.0,0.0,0.0,,,
2026-01-05 21:00:00,baseline,2026-01-01 00:00:00,5,21,0.01728,101.676,355.8677,11.511,2.0,0.0,1.0,1,20.33,60.3413,2.14,0.0,0,0.0,11.7134,10.0,0.0,1,12.292,14.5944,32.622,86.6491,442.5168,0.0,0.0,0.0,,,
2026-01-05 21:15:00,baseline,2026-01-01 00:00:00,5,21,0.01728,101.676,355.8677,10.189,2.87,0.0,1.0,1,20.33,60.4291,1.945,1.0,1,45.0,11.9078,8.09,0.0,1,12.292,14.6475,77.622,86.9845,442.8521,0.0,0.0,0.0,,,
2026-01-05 21:30:00,baseline,2026-01-01 00:00:00,5,21,0.01728,101.676,355.8677,8.867,3.83,1.0,1.0,1,44.385,60.6209,3.08,0.0,0,0.0,11.9078,6.16,0.0,0,0.0,14.6475,44.385,87.1762,443.0439,0.0,0.0,0.0,,,
2026-01-05 21:45:00,baseline,2026-01-01 00:00:00,5,21,0.01728,101.676,355.8677,9.245,4.877,1.0,0.0,0,24.055,60.7248,2.886,0.0,0,0.0,11.9078,10.0,0.0,1,12.292,14.7006,36.347,87.3332,443.2009,0.0,0.0,0.0,,,
2026-01-05 22:00:00,baseline,2026-01-01 00:00:00,5,22,0.01636,101.676,355.8677,10.944,2.0,0.0,1.0,1,20.33,60.808,2.694,0.0,0,0.0,11.9078,7.96,0.0,1,12.292,14.7509,32.622,87.4666,443.3343,0.0,0.0,0.0,,,
2026-01-05 22:15:00,baseline,2026-01-01 00:00:00,5,22,0.01636,101.676,355.8677,9.622,3.207,1.0,1.0,1,44.385,60.9895,2.504,0.0,0,0.0,11.9078,5.82,0.0,0,0.0,14.7509,44.385,87.6482,443.5159,0.0,0.0,0.0,,,
2026-01-05 22:30:00,baseline,2026-01-01 00:00:00,5,22,0.01636,101.676,355.8677,10.0,4.483,1.0,0.0,0,24.055,61.0879,2.317,0.0,0,0.0,11.9078,10.0,0.0,1,12.292,14.8012,36.347,87.7968,443.6645,0.0,0.0,0.0,,,
2026-01-05 22:45:00,baseline,2026-01-01 00:00:00,5,22,0.01636,101.676,355.8677,11.7,2.0,0.0,1.0,1,20.33,61.171,2.133,0.0,0,0.0,11.9078,7.62,0.0,1,12.292,14.8515,32.622,87.9303,443.7979,0.0,0.0,0.0,,,
2026-01-05 23:00:00,baseline,2026-01-01 00:00:00,5,23,0.01498,101.676,355.8677,10.378,3.389,0.0,1.0,1,20.33,61.2472,1.953,1.0,1,45.0,12.0763,5.09,0.0,0,0.0,14.8515,65.33,88.1749,444.0426,0.0,0.0,0.0,,,
2026-01-05 23:15:00,baseline,2026-01-01 00:00:00,5,23,0.01498,101.676,355.8677,9.056,4.823,1.0,0.0,0,24.055,61.3372,3.103,0.0,0,0.0,12.0763,10.0,0.0,1,12.292,14.8975,36.347,88.311,444.1787,0.0,0.0,0.0,,,
2026-01-05 23:30:00,baseline,2026-01-01 00:00:00,5,23,0.01498,101.676,355.8677,10.755,2.0,0.0,1.0,1,20.33,61.4134,2.929,0.0,0,0.0,12.0763,7.19,0.0,1,12.292,14.9435,32.622,88.4332,444.3009,0.0,0.0,0.0,,,
2026-01-05 23:45:00,baseline,2026-01-01 00:00:00,5,23,0.01498,101.676,355.8677,9.433,3.5,1.0,1.0,1,44.385,61.5796,2.758,0.0,0,0.0,12.0763,4.23,0.0,0,0.0,14.9435,44.385,88.5994,444.4671,0.0,0.0,0.0,,,
