timestamp,strategy,sim_start_date,day_of_sim,hour_of_day,price_per_kwh,rolling_peak_kw,cumulative_demand_charge_usd,gst_level_ft,hpt_level_ft,well_speed,booster_speed,booster_count,gwtp_power_kw,gwtp_energy_cost_cumulative_usd,do_mg_l,blower_duty,blower_count,wwtp_power_kw,wwtp_energy_cost_cumulative_usd,wet_well_level_ft,ls_pump_speed,ls_pump_count,ls_power_kw,ls_energy_cost_cumulative_usd,total_power_kw,total_energy_cost_cumulative_usd,total_bill_cumulative_usd,gwtp_solve_time_s,wwtp_solve_time_s,ls_solve_time_s,gwtp_solver_status,wwtp_solver_status,ls_solver_status
2026-04-01 00:00:00,milp,2026-04-01 00:00:00,1,0,0.02862,37.937,132.7803,10.0,4.0,0.4128,1.0724,1,31.733,0.227,2.0,0.1379,0,6.205,0.0444,5.0,0.0,0,0.0,0.0,37.937,0.2714,133.0517,0.0822,0.045,0.039,,,
2026-04-01 00:15:00,milp,2026-04-01 00:00:00,1,0,0.02862,49.977,174.9197,9.284,6.0,0.7053,0.7143,1,31.486,0.4523,2.01,0.1378,0,6.199,0.0887,10.0,0.0,1,12.292,0.0879,49.977,0.629,175.5487,0.0572,0.043,0.0399,,,
2026-04-01 00:30:00,milp,2026-04-01 00:00:00,1,0,0.02862,49.977,174.9197,9.538,6.0,0.7052,0.7143,1,31.486,0.6776,2.02,0.1376,0,6.193,0.1331,7.07,0.0,1,12.292,0.1759,49.971,0.9866,175.9063,0.0517,0.0377,0.05,,,
2026-04-01 00:45:00,milp,2026-04-01 00:00:00,1,0,0.02862,49.977,174.9197,9.793,6.0,0.7052,0.7143,1,31.486,0.9029,2.03,0.1375,0,6.187,0.1773,4.15,0.0,0,0.0,0.1759,37.674,1.2561,176.1758,0.0563,0.0424,0.0374,,,
2026-04-01 01:00:00,milp,2026-04-01 00:00:00,1,1,0.02571,49.977,174.9197,10.047,6.0,0.7052,0.7144,1,31.486,1.1053,2.039,0.1374,0,6.182,0.2171,10.0,0.0,1,12.292,0.2549,49.96,1.5772,176.4969,0.0604,0.0482,0.0477,,,
2026-04-01 01:15:00,milp,2026-04-01 00:00:00,1,1,0.02571,49.977,174.9197,10.301,6.0,0.7051,0.7145,1,31.486,1.3077,2.048,0.1373,0,6.176,0.2568,7.07,0.0,1,12.292,0.3339,49.954,1.8983,176.818,0.0581,0.0415,0.046,,,
2026-04-01 01:30:00,milp,2026-04-01 00:00:00,1,1,0.02571,49.977,174.9197,10.555,6.0,0.7049,0.7147,1,31.486,1.51,2.056,0.1371,0,6.171,0.2964,4.15,0.0,0,0.0,0.3339,37.657,2.1404,177.0601,0.0612,0.0493,0.059,,,
2026-04-01 01:45:00,milp,2026-04-01 00:00:00,1,1,0.02571,49.977,174.9197,10.808,6.0,0.7046,0.7151,1,31.487,1.7124,2.064,0.137,0,6.165,0.3361,10.0,0.0,1,12.292,0.4129,49.944,2.4614,177.3811,0.0634,0.0475,0.0483,,,
2026-04-01 02:00:00,milp,2026-04-01 00:00:00,1,2,0.02425,49.977,174.9197,11.061,6.0,0.7041,0.7157,1,31.487,1.9033,2.071,0.1369,0,6.16,0.3734,7.07,0.0,1,12.292,0.4874,49.939,2.7641,177.6838,0.0562,0.043,0.0831,,,
2026-04-01 02:15:00,milp,2026-04-01 00:00:00,1,2,0.02425,49.977,174.9197,11.311,6.0,0.7033,0.7167,1,31.487,2.0942,2.099,0.1368,0,6.155,0.4107,3.24,0.0,0,0.0,0.4874,37.642,2.9923,177.912,0.0643,0.0459,0.0426,,,
2026-04-01 02:30:00,milp,2026-04-01 00:00:00,1,2,0.02425,49.977,174.9197,11.559,6.0,0.702,0.7183,1,31.487,2.2851,2.127,0.1367,0,6.15,0.448,9.63,0.0,1,12.292,0.5619,49.929,3.295,178.2147,0.0592,0.0474,0.0569,,,
2026-04-01 02:45:00,milp,2026-04-01 00:00:00,1,2,0.02425,49.977,174.9197,11.803,6.0,0.6999,0.7207,1,31.488,2.476,2.153,0.1366,0,6.145,0.4853,5.8,0.0,0,0.0,0.5619,37.633,3.5232,178.4429,0.0727,0.0417,0.0706,,,
2026-04-01 03:00:00,milp,2026-04-01 00:00:00,1,3,0.02348,49.977,174.9197,12.04,6.0,0.6968,0.7245,1,31.489,2.6608,2.178,0.1365,0,6.141,0.5213,10.0,0.0,1,12.292,0.6341,49.922,3.8162,178.7359,0.0532,0.0445,0.0458,,,
2026-04-01 03:15:00,milp,2026-04-01 00:00:00,1,3,0.02348,49.977,174.9197,12.266,6.0,0.6922,0.73,1,31.491,2.8457,2.203,0.1364,0,6.137,0.5573,6.17,0.0,1,12.292,0.7063,49.919,4.1093,179.029,0.0544,0.0399,0.0508,,,
2026-04-01 03:30:00,milp,2026-04-01 00:00:00,1,3,0.02348,49.977,174.9197,12.478,6.0,0.6857,0.7378,1,31.493,3.0305,2.227,0.1363,0,6.133,0.5933,2.34,0.0,0,0.0,0.7063,37.626,4.3301,179.2498,0.0542,0.0418,0.0512,,,
2026-04-01 03:45:00,milp,2026-04-01 00:00:00,1,3,0.02348,49.977,174.9197,12.668,6.0,0.6768,0.7484,1,31.496,3.2154,2.25,0.1362,0,6.129,0.6293,8.73,0.0,1,12.292,0.7784,49.917,4.6231,179.5428,0.0627,0.0491,0.0598,,,
2026-04-01 04:00:00,milp,2026-04-01 00:00:00,1,4,0.02377,49.977,174.9197,12.829,6.0,0.665,0.7626,1,31.5,3.4026,2.272,0.1361,0,6.125,0.6657,4.91,0.0,0,0.0,0.7784,37.626,4.8467,179.7664,0.0565,0.0441,0.0451,,,
2026-04-01 04:15:00,milp,2026-04-01 00:00:00,1,4,0.02377,49.977,174.9197,12.951,6.0,0.6498,0.7808,1,31.505,3.5898,2.293,0.1361,0,6.122,0.7021,10.0,0.0,1,12.292,0.8515,49.919,5.1434,180.0631,0.0572,0.0519,0.0558,,,
2026-04-01 04:30:00,milp,2026-04-01 00:00:00,1,4,0.02377,49.977,174.9197,13.023,6.0,0.6311,0.8033,1,31.512,3.7771,2.313,0.136,0,6.12,0.7384,6.19,0.0,0,0.0,0.8515,37.631,5.367,180.2867,0.0601,0.045,0.0345,,,
2026-04-01 04:45:00,milp,2026-04-01 00:00:00,1,4,0.02377,49.977,174.9197,13.034,6.0,0.6086,0.8302,1,31.519,3.9644,2.332,0.1359,0,6.117,0.7748,10.0,0.0,1,12.292,0.9245,49.928,5.6637,180.5834,0.0542,0.0474,0.053,,,
2026-04-01 05:00:00,milp,2026-04-01 00:00:00,1,5,0.02726,49.977,174.9197,12.971,6.0,0.5829,0.8611,1,31.528,4.1793,2.351,0.1359,0,6.115,0.8165,6.23,0.0,1,12.292,1.0083,49.934,6.004,180.9237,0.0559,0.0396,0.037,,,
2026-04-01 05:15:00,milp,2026-04-01 00:00:00,1,5,0.02726,49.977,174.9197,12.823,6.0,0.5546,0.8951,1,31.538,4.3942,2.367,0.1358,0,6.113,0.8581,2.49,0.0,0,0.0,1.0083,37.65,6.2606,181.1803,0.0542,0.0396,0.0363,,,
2026-04-01 05:30:00,milp,2026-04-01 00:00:00,1,5,0.02726,49.977,174.9197,12.582,6.0,0.5247,0.9309,1,31.548,4.6092,2.382,0.1358,0,6.111,0.8998,9.01,0.0,1,12.292,1.092,49.951,6.601,181.5207,0.0553,0.0399,0.0421,,,
2026-04-01 05:45:00,milp,2026-04-01 00:00:00,1,5,0.02726,49.977,174.9197,12.244,6.0,0.495,0.9667,1,31.558,4.8243,2.395,0.1358,0,6.109,0.9414,5.39,0.0,0,0.0,1.092,37.667,6.8577,181.7774,0.0701,0.0395,0.0378,,,
2026-04-01 06:00:00,milp,2026-04-01 00:00:00,1,6,0.02787,49.977,174.9197,11.807,6.0,0.4669,1.0003,1,31.568,5.0442,2.406,0.1357,0,6.107,0.984,10.0,0.0,1,12.292,1.1777,49.967,7.2058,182.1255,0.054,0.0403,0.0716,,,
2026-04-01 06:15:00,milp,2026-04-01 00:00:00,1,6,0.02787,49.977,174.9197,11.278,6.0,0.4426,1.0295,1,31.576,5.2642,2.413,0.1357,0,6.106,1.0265,6.6,0.0,1,12.292,1.2633,49.974,7.554,182.4737,0.0556,0.0421,0.063,,,
2026-04-01 06:30:00,milp,2026-04-01 00:00:00,1,6,0.02787,49.977,174.9197,10.67,6.0,0.4237,1.0521,1,31.582,5.4843,2.415,0.1357,0,6.105,1.069,3.37,0.0,0,0.0,1.2633,37.687,7.8166,182.7363,0.0518,0.0406,0.0426,,,
2026-04-01 06:45:00,milp,2026-04-01 00:00:00,1,6,0.02787,49.981,174.9349,9.999,6.0,0.4117,1.0665,1,31.586,5.7043,2.414,0.1356,0,6.103,1.1116,10.0,0.0,1,12.292,1.349,49.981,8.1649,183.0998,0.0534,0.0403,0.0472,,,
2026-04-01 07:00:00,milp,2026-04-01 00:00:00,1,7,0.02753,49.982,174.9359,9.289,6.0,0.4076,1.0714,1,31.588,5.9217,2.406,0.1356,0,6.102,1.1536,7.21,0.0,1,12.292,1.4336,49.982,8.5089,183.4448,0.0564,0.0385,0.0697,,,
2026-04-01 07:15:00,milp,2026-04-01 00:00:00,1,7,0.02753,49.982,174.9359,8.565,6.0,0.4117,1.0665,1,31.586,6.1391,2.392,0.1356,0,6.101,1.1955,4.69,0.0,1,12.292,1.5182,49.979,8.8528,183.7887,0.0714,0.0395,0.071,,,
2026-04-01 07:30:00,milp,2026-04-01 00:00:00,1,7,0.02753,49.982,174.9359,7.855,6.0,0.4237,1.0521,1,31.582,6.3565,2.371,0.1355,0,6.099,1.2375,2.47,0.0,0,0.0,1.5182,37.681,9.1122,184.0481,0.0565,0.0427,0.0362,,,
2026-04-01 07:45:00,milp,2026-04-01 00:00:00,1,7,0.02753,49.982,174.9359,7.185,6.0,0.4426,1.0295,1,31.576,6.5738,2.344,0.1355,0,6.097,1.2795,10.0,0.0,1,12.292,1.6028,49.964,9.4561,184.392,0.0555,0.0399,0.0466,,,
2026-04-01 08:00:00,milp,2026-04-01 00:00:00,1,8,0.02451,49.982,174.9359,6.576,6.0,0.4669,1.0003,1,31.568,6.7673,2.309,0.1354,0,6.094,1.3168,8.43,0.0,1,12.292,1.6781,49.954,9.7622,184.6981,0.0545,0.0406,0.0566,,,
2026-04-01 08:15:00,milp,2026-04-01 00:00:00,1,8,0.02451,49.982,174.9359,6.047,6.0,0.495,0.9667,1,31.558,6.9606,2.269,0.1354,0,6.091,1.3542,7.15,0.0,1,12.292,1.7534,49.941,10.0682,185.0041,0.0599,0.0405,0.0419,,,
2026-04-01 08:30:00,milp,2026-04-01 00:00:00,1,8,0.02451,49.982,174.9359,5.611,6.0,0.5247,0.9309,1,31.548,7.1539,2.223,0.1353,0,6.087,1.3915,6.14,0.0,1,12.292,1.8287,49.927,10.3741,185.31,0.0542,0.0435,0.0682,,,
2026-04-01 08:45:00,milp,2026-04-01 00:00:00,1,8,0.02451,49.982,174.9359,5.272,6.0,0.5546,0.8951,1,31.538,7.3472,2.174,0.1354,0,6.095,1.4288,5.33,0.0,1,12.292,1.904,49.925,10.68,185.6159,0.0544,0.0406,0.0515,,,
2026-04-01 09:00:00,milp,2026-04-01 00:00:00,1,9,0.02146,49.982,174.9359,5.031,6.0,0.5829,0.8611,1,31.528,7.5163,2.124,0.1359,0,6.114,1.4616,4.64,0.0,1,12.292,1.97,49.934,10.9479,185.8838,0.054,0.0444,0.0682,,,
2026-04-01 09:15:00,milp,2026-04-01 00:00:00,1,9,0.02146,49.982,174.9359,4.884,6.0,0.6086,0.8302,1,31.519,7.6854,2.074,0.1363,0,6.134,1.4945,4.01,0.0,1,12.292,2.0359,49.945,11.2159,186.1518,0.0529,0.0392,0.0866,,,
2026-04-01 09:30:00,milp,2026-04-01 00:00:00,1,9,0.02146,49.982,174.9359,4.821,6.0,0.631,0.8033,1,31.512,7.8545,2.028,0.1367,0,6.152,1.5275,3.32,0.0,0,0.0,2.0359,37.663,11.4179,186.3538,0.0538,0.0408,0.0625,,,
2026-04-01 09:45:00,milp,2026-04-01 00:00:00,1,9,0.02146,49.982,174.9359,4.831,6.0,0.6498,0.7808,1,31.505,8.0235,1.986,0.1371,0,6.168,1.5606,10.0,0.0,1,12.292,2.1019,49.965,11.686,186.6219,0.0544,0.0395,0.0487,,,
2026-04-01 10:00:00,milp,2026-04-01 00:00:00,1,10,0.01916,49.982,174.9359,4.903,6.0,0.665,0.7626,1,31.5,8.1744,1.951,0.1374,0,6.181,1.5902,8.99,0.0,1,12.292,2.1607,49.973,11.9254,186.8613,0.0554,0.0419,0.0525,,,
2026-04-01 10:15:00,milp,2026-04-01 00:00:00,1,10,0.01916,49.982,174.9359,5.026,6.0,0.6768,0.7485,1,31.496,8.3253,1.923,0.1376,0,6.192,1.6199,7.71,0.0,1,12.292,2.2196,49.98,12.1648,187.1007,0.053,0.0407,0.0589,,,
2026-04-01 10:30:00,milp,2026-04-01 00:00:00,1,10,0.01916,49.984,174.9453,5.186,6.0,0.6857,0.7378,1,31.493,8.4761,1.904,0.1378,0,6.2,1.6496,6.14,0.0,1,12.292,2.2785,49.984,12.4042,187.3494,0.0522,0.0446,0.0906,,,
2026-04-01 10:45:00,milp,2026-04-01 00:00:00,1,10,0.01916,49.984,174.9453,5.377,6.0,0.6922,0.73,1,31.491,8.627,1.892,0.1379,0,6.204,1.6793,4.24,0.0,0,0.0,2.2785,37.695,12.5847,187.53,0.0604,0.0414,0.0587,,,
2026-04-01 11:00:00,milp,2026-04-01 00:00:00,1,11,0.0187,49.986,174.9524,5.588,6.0,0.6967,0.7246,1,31.489,8.7742,1.889,0.1379,0,6.205,1.7083,10.0,0.0,1,12.292,2.336,49.986,12.8184,187.7708,0.0526,0.0399,0.0351,,,
2026-04-01 11:15:00,milp,2026-04-01 00:00:00,1,11,0.0187,49.986,174.9524,5.814,6.0,0.6998,0.7209,1,31.488,8.9214,1.893,0.1379,0,6.204,1.7373,7.48,0.0,1,12.292,2.3934,49.984,13.0521,188.0045,0.0552,0.04,0.0347,,,
2026-04-01 11:30:00,milp,2026-04-01 00:00:00,1,11,0.0187,49.986,174.9524,6.051,6.0,0.7018,0.7184,1,31.488,9.0686,1.904,0.1378,0,6.2,1.7663,4.69,0.0,0,0.0,2.3934,37.687,13.2283,188.1807,0.0521,0.044,0.0406,,,
2026-04-01 11:45:00,milp,2026-04-01 00:00:00,1,11,0.0187,49.986,174.9524,6.294,6.0,0.703,0.717,1,31.487,9.2158,1.919,0.1376,0,6.194,1.7952,10.0,0.0,1,12.292,2.4509,49.973,13.4619,188.4143,0.053,0.0427,0.0961,,,
2026-04-01 12:00:00,milp,2026-04-01 00:00:00,1,12,0.01914,49.986,174.9524,6.541,6.0,0.7037,0.7161,1,31.487,9.3664,1.939,0.1375,0,6.187,1.8248,6.76,0.0,1,12.292,2.5097,49.966,13.701,188.6534,0.0554,0.0424,0.0821,,,
2026-04-01 12:15:00,milp,2026-04-01 00:00:00,1,12,0.01914,49.986,174.9524,6.79,6.0,0.704,0.7158,1,31.487,9.5171,1.962,0.1373,0,6.18,1.8544,3.37,0.0,0,0.0,2.5097,37.667,13.8812,188.8337,0.0558,0.0423,0.0417,,,
2026-04-01 12:30:00,milp,2026-04-01 00:00:00,1,12,0.01914,49.986,174.9524,7.041,6.0,0.704,0.7158,1,31.487,9.6678,1.987,0.1372,0,6.174,1.884,10.0,0.0,1,12.292,2.5685,49.953,14.1203,189.0727,0.0542,0.0426,0.0375,,,
2026-04-01 12:45:00,milp,2026-04-01 00:00:00,1,12,0.01914,49.986,174.9524,7.291,6.0,0.7037,0.7161,1,31.487,9.8184,2.013,0.1371,0,6.168,1.9135,6.38,0.0,1,12.292,2.6273,49.947,14.3593,189.3117,0.0555,0.041,0.0417,,,
2026-04-01 13:00:00,milp,2026-04-01 00:00:00,1,13,0.02273,49.986,174.9524,7.54,6.0,0.7032,0.7168,1,31.487,9.9974,2.04,0.1369,0,6.162,1.9485,2.69,0.0,0,0.0,2.6273,37.649,14.5732,189.5256,0.0564,0.0401,0.0425,,,
2026-04-01 13:15:00,milp,2026-04-01 00:00:00,1,13,0.02273,49.986,174.9524,7.788,6.0,0.7023,0.7178,1,31.487,10.1763,2.067,0.1368,0,6.157,1.9835,9.17,0.0,1,12.292,2.6972,49.936,14.857,189.8094,0.0758,0.0422,0.0333,,,
2026-04-01 13:30:00,milp,2026-04-01 00:00:00,1,13,0.02273,49.986,174.9524,8.033,6.0,0.7012,0.7192,1,31.488,10.3552,2.094,0.1367,0,6.152,2.0184,5.39,0.0,0,0.0,2.6972,37.639,15.0708,190.0233,0.0554,0.0401,0.0449,,,
2026-04-01 13:45:00,milp,2026-04-01 00:00:00,1,13,0.02273,49.986,174.9524,8.274,6.0,0.6996,0.7211,1,31.488,10.5342,2.12,0.1366,0,6.147,2.0534,10.0,0.0,1,12.292,2.767,49.927,15.3546,190.307,0.0584,0.0403,0.0685,,,
2026-04-01 14:00:00,milp,2026-04-01 00:00:00,1,14,0.02555,49.986,174.9524,8.509,6.0,0.6974,0.7237,1,31.489,10.7353,2.146,0.1365,0,6.142,2.0926,6.19,0.0,0,0.0,2.767,37.631,15.5949,190.5473,0.0541,0.0385,0.0402,,,
2026-04-01 14:15:00,milp,2026-04-01 00:00:00,1,14,0.02555,49.986,174.9524,8.738,6.0,0.6946,0.7271,1,31.49,10.9364,2.172,0.1364,0,6.137,2.1318,10.0,0.0,1,12.292,2.8455,49.919,15.9138,190.8662,0.0601,0.0427,0.0381,,,
2026-04-01 14:30:00,milp,2026-04-01 00:00:00,1,14,0.02555,49.986,174.9524,8.958,6.0,0.6911,0.7313,1,31.491,11.1376,2.196,0.1363,0,6.133,2.171,6.18,0.0,0,0.0,2.8455,37.624,16.1541,191.1065,0.0566,0.0424,0.0626,,,
2026-04-01 14:45:00,milp,2026-04-01 00:00:00,1,14,0.02555,49.986,174.9524,9.165,6.0,0.6866,0.7367,1,31.493,11.3387,2.22,0.1362,0,6.129,2.2101,10.0,0.0,1,12.292,2.9241,49.914,16.4729,191.4253,0.0552,0.0411,0.0454,,,
2026-04-01 15:00:00,milp,2026-04-01 00:00:00,1,15,0.02989,49.986,174.9524,9.358,6.0,0.6811,0.7433,1,31.495,11.5741,2.242,0.1361,0,6.126,2.2559,6.19,0.0,1,12.292,3.0159,49.912,16.8459,191.7983,0.0574,0.0416,0.0363,,,
2026-04-01 15:15:00,milp,2026-04-01 00:00:00,1,15,0.02989,49.986,174.9524,9.533,6.0,0.6745,0.7512,1,31.497,11.8094,2.264,0.1361,0,6.122,2.3017,2.38,0.0,0,0.0,3.0159,37.619,17.127,192.0794,0.0563,0.0436,0.0357,,,
2026-04-01 15:30:00,milp,2026-04-01 00:00:00,1,15,0.02989,49.986,174.9524,9.687,6.0,0.6666,0.7606,1,31.5,12.0448,2.285,0.136,0,6.119,2.3474,8.79,0.0,1,12.292,3.1078,49.911,17.5,192.4524,0.055,0.0428,0.037,,,
2026-04-01 15:45:00,milp,2026-04-01 00:00:00,1,15,0.02989,49.986,174.9524,9.814,6.0,0.6576,0.7715,1,31.503,12.2802,2.305,0.1359,0,6.116,2.3931,5.01,0.0,0,0.0,3.1078,37.619,17.7811,192.7335,0.0559,0.0396,0.0409,,,
2026-04-01 16:00:00,milp,2026-04-01 00:00:00,1,16,0.03341,49.986,174.9524,9.912,6.0,0.6473,0.7839,1,31.506,12.5434,2.324,0.1359,0,6.114,2.4442,10.0,0.0,1,12.292,3.2104,49.911,18.198,193.1504,0.0537,0.0399,0.0404,,,
2026-04-01 16:15:00,milp,2026-04-01 00:00:00,1,16,0.03341,49.986,174.9524,9.976,6.0,0.6359,0.7975,1,31.51,12.8066,2.341,0.1358,0,6.111,2.4952,6.25,0.0,0,0.0,3.2104,37.621,18.5122,193.4646,0.058,0.0411,0.0423,,,
2026-04-01 16:30:00,milp,2026-04-01 00:00:00,1,16,0.03341,49.986,174.9524,10.002,6.0,0.6235,0.8124,1,31.514,13.0698,2.358,0.1358,0,6.109,2.5462,10.0,0.0,1,12.292,3.3131,49.915,18.9291,193.8815,0.0578,0.0386,0.0568,,,
2026-04-01 16:45:00,milp,2026-04-01 00:00:00,1,16,0.03341,49.986,174.9524,9.988,6.0,0.6104,0.8281,1,31.519,13.3331,2.373,0.1357,0,6.107,2.5972,6.32,0.0,1,12.292,3.4158,49.917,19.346,194.2985,0.0548,0.0396,0.0394,,,
2026-04-01 17:00:00,milp,2026-04-01 00:00:00,1,17,0.0355,49.986,174.9524,9.931,6.0,0.597,0.8443,1,31.523,13.6128,2.386,0.1357,0,6.105,2.6514,2.69,0.0,0,0.0,3.4158,37.629,19.68,194.6324,0.0558,0.0421,0.0325,,,
2026-04-01 17:15:00,milp,2026-04-01 00:00:00,1,17,0.0355,49.986,174.9524,9.83,6.0,0.5835,0.8604,1,31.528,13.8926,2.398,0.1356,0,6.103,2.7056,9.34,0.0,1,12.292,3.5248,49.923,20.1231,195.0755,0.0543,0.0431,0.0537,,,
2026-04-01 17:30:00,milp,2026-04-01 00:00:00,1,17,0.0355,49.986,174.9524,9.684,6.0,0.5705,0.876,1,31.532,14.1725,2.407,0.1356,0,6.102,2.7597,5.84,0.0,1,12.292,3.6339,49.926,20.5662,195.5186,0.0557,0.0412,0.0344,,,
2026-04-01 17:45:00,milp,2026-04-01 00:00:00,1,17,0.0355,49.986,174.9524,9.495,6.0,0.5584,0.8906,1,31.536,14.4524,2.414,0.1356,0,6.101,2.8139,2.42,0.0,0,0.0,3.6339,37.637,20.9002,195.8526,0.0554,0.0446,0.0328,,,
2026-04-01 18:00:00,milp,2026-04-01 00:00:00,1,18,0.04912,49.986,174.9524,9.267,6.0,0.5477,0.9034,1,31.54,14.8397,2.419,0.1355,0,6.099,2.8888,9.31,0.0,1,12.292,3.7849,49.931,21.5133,196.4658,0.0578,0.0389,0.0313,,,
2026-04-01 18:15:00,milp,2026-04-01 00:00:00,1,18,0.04912,49.986,174.9524,9.004,6.0,0.5388,0.914,1,31.543,15.227,2.421,0.1355,0,6.098,2.9637,6.11,0.0,0,0.0,3.7849,37.641,21.9756,196.928,0.0551,0.0409,0.0359,,,
2026-04-01 18:30:00,milp,2026-04-01 00:00:00,1,18,0.04912,49.986,174.9524,8.711,6.0,0.5322,0.922,1,31.545,15.6144,2.42,0.1355,0,6.097,3.0385,10.0,0.0,1,12.292,3.9358,49.934,22.5888,197.5412,0.0549,0.0402,0.0403,,,
2026-04-01 18:45:00,milp,2026-04-01 00:00:00,1,18,0.04912,49.986,174.9524,8.397,6.0,0.5281,0.9269,1,31.547,16.0018,2.416,0.1355,0,6.096,3.1134,7.05,0.0,1,12.292,4.0868,49.934,23.202,198.1544,0.0576,0.0393,0.0396,,,
2026-04-01 19:00:00,milp,2026-04-01 00:00:00,1,19,0.04932,49.986,174.9524,8.069,6.0,0.5267,0.9286,1,31.547,16.3908,2.408,0.1354,0,6.095,3.1885,4.23,0.0,0,0.0,4.0868,37.642,23.6661,198.6185,0.0546,0.039,0.043,,,
2026-04-01 19:15:00,milp,2026-04-01 00:00:00,1,19,0.04932,49.986,174.9524,7.737,6.0,0.5281,0.9269,1,31.547,16.7797,2.398,0.1354,0,6.093,3.2637,10.0,0.0,1,12.292,4.2383,49.931,24.2817,199.2342,0.0538,0.04,0.0393,,,
2026-04-01 19:30:00,milp,2026-04-01 00:00:00,1,19,0.04932,49.986,174.9524,7.409,6.0,0.5322,0.922,1,31.545,17.1687,2.384,0.1354,0,6.091,3.3388,7.48,0.0,1,12.292,4.3899,49.928,24.8973,199.8498,0.0535,0.0392,0.0597,,,
2026-04-01 19:45:00,milp,2026-04-01 00:00:00,1,19,0.04932,49.986,174.9524,7.095,6.0,0.5388,0.914,1,31.543,17.5576,2.367,0.1353,0,6.089,3.4138,5.09,0.0,1,12.292,4.5414,49.924,25.5129,200.4653,0.0573,0.0389,0.0449,,,
2026-04-01 20:00:00,milp,2026-04-01 00:00:00,1,20,0.0474,49.986,174.9524,6.802,6.0,0.5477,0.9034,1,31.54,17.9314,2.348,0.1353,0,6.087,3.486,2.84,0.0,0,0.0,4.5414,37.627,25.9588,200.9112,0.0566,0.0415,0.0629,,,
2026-04-01 20:15:00,milp,2026-04-01 00:00:00,1,20,0.0474,49.986,174.9524,6.539,6.0,0.5584,0.8906,1,31.536,18.3051,2.326,0.1352,0,6.085,3.5581,10.0,0.0,1,12.292,4.6871,49.913,26.5503,201.5027,0.0565,0.0427,0.0348,,,
2026-04-01 20:30:00,milp,2026-04-01 00:00:00,1,20,0.0474,49.986,174.9524,6.311,6.0,0.5705,0.876,1,31.532,18.6787,2.303,0.1351,0,6.082,3.6302,7.96,0.0,1,12.292,4.8328,49.906,27.1416,202.0941,0.0548,0.0385,0.0394,,,
2026-04-01 20:45:00,milp,2026-04-01 00:00:00,1,20,0.0474,49.986,174.9524,6.122,6.0,0.5835,0.8604,1,31.528,19.0524,2.279,0.1351,0,6.078,3.7022,5.98,0.0,1,12.292,4.9784,49.898,27.7329,202.6854,0.0544,0.0397,0.0405,,,
2026-04-01 21:00:00,milp,2026-04-01 00:00:00,1,21,0.04822,49.986,174.9524,5.977,6.0,0.597,0.8443,1,31.523,19.4324,2.254,0.135,0,6.074,3.7754,4.05,0.0,0,0.0,4.9784,37.598,28.1862,203.1386,0.0627,0.041,0.0501,,,
2026-04-01 21:15:00,milp,2026-04-01 00:00:00,1,21,0.04822,49.986,174.9524,5.875,6.0,0.6104,0.8281,1,31.519,19.8123,2.23,0.135,0,6.073,3.8486,10.0,0.0,1,12.292,5.1266,49.884,28.7875,203.7399,0.0558,0.0399,0.0455,,,
2026-04-01 21:30:00,milp,2026-04-01 00:00:00,1,21,0.04822,49.986,174.9524,5.818,6.0,0.6235,0.8124,1,31.514,20.1922,2.206,0.1352,0,6.083,3.9219,8.07,0.0,1,12.292,5.2748,49.889,29.3889,204.3413,0.0598,0.0407,0.0546,,,
2026-04-01 21:45:00,milp,2026-04-01 00:00:00,1,21,0.04822,49.986,174.9524,5.804,6.0,0.6359,0.7975,1,31.51,20.5721,2.185,0.1354,0,6.091,3.9954,6.1,0.0,1,12.292,5.4229,49.893,29.9904,204.9428,0.0547,0.0395,0.0488,,,
2026-04-01 22:00:00,milp,2026-04-01 00:00:00,1,22,0.04523,49.986,174.9524,5.83,6.0,0.6473,0.7839,1,31.506,20.9283,2.166,0.1355,0,6.098,4.0643,4.05,0.0,0,0.0,5.4229,37.604,30.4156,205.368,0.0535,0.0406,0.0697,,,
2026-04-01 22:15:00,milp,2026-04-01 00:00:00,1,22,0.04523,49.986,174.9524,5.894,6.0,0.6576,0.7715,1,31.503,21.2845,2.15,0.1357,0,6.104,4.1334,10.0,0.0,1,12.292,5.5619,49.899,30.9798,205.9322,0.0547,0.0418,0.0394,,,
2026-04-01 22:30:00,milp,2026-04-01 00:00:00,1,22,0.04523,49.986,174.9524,5.992,6.0,0.6666,0.7606,1,31.5,21.6407,2.137,0.1358,0,6.109,4.2024,7.75,0.0,1,12.292,5.7009,49.901,31.5441,206.4965,0.0537,0.0424,0.0551,,,
2026-04-01 22:45:00,milp,2026-04-01 00:00:00,1,22,0.04523,49.986,174.9524,6.119,6.0,0.6745,0.7512,1,31.497,21.9969,2.128,0.1358,0,6.113,4.2716,5.36,0.0,0,0.0,5.7009,37.61,31.9694,206.9218,0.0573,0.0417,0.0337,,,
2026-04-01 23:00:00,milp,2026-04-01 00:00:00,1,23,0.03223,49.986,174.9524,6.273,6.0,0.6811,0.7433,1,31.495,22.2506,2.123,0.1359,0,6.115,4.3208,10.0,0.0,1,12.292,5.8,49.901,32.3714,207.3238,0.0543,0.0402,0.0553,,,
2026-04-01 23:15:00,milp,2026-04-01 00:00:00,1,23,0.03223,49.986,174.9524,6.448,6.0,0.6866,0.7367,1,31.493,22.5044,2.121,0.1359,0,6.116,4.3701,7.33,0.0,1,12.292,5.899,49.9,32.7735,207.7259,0.0576,0.041,0.0547,,,
2026-04-01 23:30:00,milp,2026-04-01 00:00:00,1,23,0.03223,49.986,174.9524,6.641,6.0,0.6911,0.7313,1,31.491,22.7581,2.123,0.1359,0,6.115,4.4194,4.52,0.0,0,0.0,5.899,37.606,33.0765,208.0289,0.0541,0.0394,0.0543,,,
2026-04-01 23:45:00,milp,2026-04-01 00:00:00,1,23,0.03223,49.986,174.9524,6.849,6.0,0.6946,0.7271,1,31.49,23.0119,2.128,0.1358,0,6.113,4.4686,10.0,0.0,1,12.292,5.998,49.895,33.4785,208.431,0.0545,0.0407,0.0684,,,
2026-04-02 00:00:00,milp,2026-04-01 00:00:00,2,0,0.02903,49.986,174.9524,7.068,6.0,0.7053,0.7143,1,31.486,23.2404,2.135,0.1358,0,6.11,4.513,6.91,0.0,1,12.292,6.0872,49.888,33.8406,208.793,0.0557,0.0426,0.0835,,,
2026-04-02 00:15:00,milp,2026-04-01 00:00:00,2,0,0.02903,49.986,174.9524,7.323,6.0,0.7053,0.7143,1,31.486,23.4689,2.146,0.1357,0,6.106,4.5573,3.71,0.0,0,0.0,6.0872,37.592,34.1134,209.0658,0.0559,0.0396,0.0564,,,
2026-04-02 00:30:00,milp,2026-04-01 00:00:00,2,0,0.02903,49.986,174.9524,7.577,6.0,0.7052,0.7143,1,31.486,23.6974,2.158,0.1356,0,6.102,4.6016,10.0,0.0,1,12.292,6.1765,49.88,34.4754,209.4279,0.0539,0.0406,0.0387,,,
2026-04-02 00:45:00,milp,2026-04-01 00:00:00,2,0,0.02903,49.986,174.9524,7.831,6.0,0.7052,0.7143,1,31.486,23.9259,2.173,0.1355,0,6.098,4.6458,6.58,0.0,0,0.0,6.1765,37.584,34.7482,209.7006,0.0564,0.0404,0.0568,,,
2026-04-02 01:00:00,milp,2026-04-01 00:00:00,2,1,0.0271,49.986,174.9524,8.086,6.0,0.7052,0.7144,1,31.486,24.1392,2.189,0.1354,0,6.094,4.6871,10.0,0.0,1,12.292,6.2597,49.872,35.0861,210.0385,0.054,0.0419,0.0514,,,
2026-04-02 01:15:00,milp,2026-04-01 00:00:00,2,1,0.0271,49.986,174.9524,8.34,6.0,0.7051,0.7145,1,31.486,24.3526,2.205,0.1354,0,6.091,4.7284,6.43,0.0,0,0.0,6.2597,37.577,35.3407,210.2931,0.0539,0.0396,0.0833,,,
2026-04-02 01:30:00,milp,2026-04-01 00:00:00,2,1,0.0271,49.986,174.9524,8.594,6.0,0.7049,0.7147,1,31.486,24.5659,2.223,0.1353,0,6.087,4.7696,10.0,0.0,1,12.292,6.343,49.866,35.6785,210.6309,0.0528,0.039,0.085,,,
2026-04-02 01:45:00,milp,2026-04-01 00:00:00,2,1,0.0271,49.986,174.9524,8.847,6.0,0.7046,0.7151,1,31.487,24.7792,2.241,0.1352,0,6.084,4.8108,6.32,0.0,0,0.0,6.343,37.571,35.9331,210.8855,0.0723,0.0377,0.0447,,,
2026-04-02 02:00:00,milp,2026-04-01 00:00:00,2,2,0.02442,49.986,174.9524,9.099,6.0,0.7041,0.7157,1,31.487,24.9714,2.26,0.1351,0,6.081,4.848,10.0,0.0,1,12.292,6.418,49.859,36.2374,211.1899,0.0547,0.0392,0.0966,,,
2026-04-02 02:15:00,milp,2026-04-01 00:00:00,2,2,0.02442,49.986,174.9524,9.35,6.0,0.7033,0.7167,1,31.487,25.1637,2.28,0.1351,0,6.078,4.8851,6.17,0.0,0,0.0,6.418,37.565,36.4668,211.4192,0.0561,0.0387,0.0444,,,
2026-04-02 02:30:00,milp,2026-04-01 00:00:00,2,2,0.02442,49.986,174.9524,9.598,6.0,0.702,0.7183,1,31.487,25.3559,2.3,0.135,0,6.075,4.9222,10.0,0.0,1,12.292,6.4931,49.855,36.7711,211.7236,0.0534,0.0427,0.0737,,,
2026-04-02 02:45:00,milp,2026-04-01 00:00:00,2,2,0.02442,49.986,174.9524,9.841,6.0,0.6999,0.7207,1,31.488,25.5481,2.32,0.1349,0,6.073,4.9592,6.17,0.0,0,0.0,6.4931,37.561,37.0005,211.9529,0.0521,0.0383,0.1097,,,
2026-04-02 03:00:00,milp,2026-04-01 00:00:00,2,3,0.02398,49.986,174.9524,10.078,6.0,0.6968,0.7245,1,31.489,25.7369,2.338,0.1349,0,6.071,4.9956,10.0,0.0,1,12.292,6.5668,49.852,37.2993,212.2517,0.0523,0.0374,0.0546,,,
2026-04-02 03:15:00,milp,2026-04-01 00:00:00,2,3,0.02398,49.986,174.9524,10.305,6.0,0.6922,0.73,1,31.491,25.9257,2.356,0.1349,0,6.069,5.032,6.17,0.0,1,12.292,6.6405,49.851,37.5982,212.5506,0.0536,0.0411,0.0456,,,
2026-04-02 03:30:00,milp,2026-04-01 00:00:00,2,3,0.02398,49.986,174.9524,10.516,6.0,0.6857,0.7378,1,31.493,26.1145,2.374,0.1348,0,6.066,5.0684,2.34,0.0,0,0.0,6.6405,37.56,37.8233,212.7758,0.0527,0.0401,0.0403,,,
2026-04-02 03:45:00,milp,2026-04-01 00:00:00,2,3,0.02398,49.986,174.9524,10.706,6.0,0.6768,0.7484,1,31.496,26.3033,2.39,0.1348,0,6.065,5.1047,8.73,0.0,1,12.292,6.7142,49.853,38.1222,213.0746,0.0531,0.038,0.0344,,,
2026-04-02 04:00:00,milp,2026-04-01 00:00:00,2,4,0.02428,49.986,174.9524,10.867,6.0,0.665,0.7626,1,31.5,26.4945,2.407,0.1347,0,6.063,5.1415,4.91,0.0,0,0.0,6.7142,37.564,38.3502,213.3026,0.0601,0.047,0.0374,,,
2026-04-02 04:15:00,milp,2026-04-01 00:00:00,2,4,0.02428,49.986,174.9524,10.989,6.0,0.6498,0.7808,1,31.505,26.6858,2.422,0.1347,0,6.062,5.1783,10.0,0.0,1,12.292,6.7888,49.859,38.6529,213.6053,0.0582,0.0403,0.0312,,,
2026-04-02 04:30:00,milp,2026-04-01 00:00:00,2,4,0.02428,49.986,174.9524,11.062,6.0,0.6311,0.8033,1,31.512,26.877,2.437,0.1347,0,6.061,5.2151,6.19,0.0,0,0.0,6.7888,37.573,38.8809,213.8334,0.0534,0.038,0.0309,,,
2026-04-02 04:45:00,milp,2026-04-01 00:00:00,2,4,0.02428,49.986,174.9524,11.072,6.0,0.6086,0.8302,1,31.519,27.0683,2.451,0.1347,0,6.061,5.2519,10.0,0.0,1,12.292,6.8634,49.872,39.1837,214.1361,0.0519,0.037,0.0539,,,
2026-04-02 05:00:00,milp,2026-04-01 00:00:00,2,5,0.02839,49.986,174.9524,11.009,6.0,0.5829,0.8611,1,31.528,27.2921,2.464,0.1347,0,6.06,5.2949,6.23,0.0,1,12.292,6.9506,49.88,39.5377,214.4901,0.0513,0.0418,0.0701,,,
2026-04-02 05:15:00,milp,2026-04-01 00:00:00,2,5,0.02839,49.986,174.9524,10.862,6.0,0.5546,0.8951,1,31.538,27.516,2.476,0.1347,0,6.059,5.3379,2.49,0.0,0,0.0,6.9506,37.597,39.8045,214.7569,0.0528,0.0389,0.0354,,,
2026-04-02 05:30:00,milp,2026-04-01 00:00:00,2,5,0.02839,49.986,174.9524,10.621,6.0,0.5247,0.9309,1,31.548,27.7399,2.487,0.1346,0,6.059,5.3809,9.01,0.0,1,12.292,7.0379,49.899,40.1587,215.1111,0.055,0.0407,0.036,,,
2026-04-02 05:45:00,milp,2026-04-01 00:00:00,2,5,0.02839,49.986,174.9524,10.282,6.0,0.495,0.9667,1,31.558,27.9639,2.495,0.1346,0,6.059,5.424,5.39,0.0,0,0.0,7.0379,37.617,40.4257,215.3781,0.0532,0.0409,0.0366,,,
2026-04-02 06:00:00,milp,2026-04-01 00:00:00,2,6,0.03191,49.986,174.9524,9.846,6.0,0.4669,1.0003,1,31.568,28.2157,2.502,0.1346,0,6.058,5.4723,10.0,0.0,1,12.292,7.1359,49.918,40.8239,215.7763,0.0526,0.0381,0.0435,,,
2026-04-02 06:15:00,milp,2026-04-01 00:00:00,2,6,0.03191,49.986,174.9524,9.317,6.0,0.4426,1.0295,1,31.576,28.4676,2.504,0.1346,0,6.059,5.5206,6.6,0.0,1,12.292,7.234,49.927,41.2222,216.1746,0.0524,0.0374,0.0325,,,
2026-04-02 06:30:00,milp,2026-04-01 00:00:00,2,6,0.03191,49.986,174.9524,8.708,6.0,0.4237,1.0521,1,31.582,28.7195,2.503,0.1346,0,6.059,5.569,3.37,0.0,0,0.0,7.234,37.641,41.5225,216.4749,0.0523,0.039,0.034,,,
2026-04-02 06:45:00,milp,2026-04-01 00:00:00,2,6,0.03191,49.986,174.9524,8.038,6.0,0.4117,1.0665,1,31.586,28.9715,2.498,0.1346,0,6.059,5.6173,10.0,0.0,1,12.292,7.332,49.937,41.9208,216.8732,0.0535,0.0392,0.0375,,,
2026-04-02 07:00:00,milp,2026-04-01 00:00:00,2,7,0.03613,49.986,174.9524,7.328,6.0,0.4076,1.0714,1,31.588,29.2568,2.486,0.1346,0,6.059,5.672,7.21,0.0,1,12.292,7.4431,49.939,42.3719,217.3243,0.0516,0.0403,0.0602,,,
2026-04-02 07:15:00,milp,2026-04-01 00:00:00,2,7,0.03613,49.986,174.9524,6.604,6.0,0.4117,1.0665,1,31.586,29.5421,2.469,0.1346,0,6.059,5.7267,4.69,0.0,0,0.0,7.4431,37.645,42.7119,217.6643,0.051,0.0378,0.0545,,,
2026-04-02 07:30:00,milp,2026-04-01 00:00:00,2,7,0.03613,49.986,174.9524,5.894,6.0,0.4237,1.0521,1,31.582,29.8274,2.445,0.1346,0,6.058,5.7815,10.0,0.0,1,12.292,7.5541,49.932,43.1629,218.1154,0.0503,0.0399,0.0361,,,
2026-04-02 07:45:00,milp,2026-04-01 00:00:00,2,7,0.03613,49.986,174.9524,5.223,6.0,0.4426,1.0295,1,31.576,30.1126,2.414,0.1346,0,6.057,5.8362,8.11,0.0,1,12.292,7.6651,49.925,43.6139,218.5663,0.0627,0.0399,0.0397,,,
2026-04-02 08:00:00,milp,2026-04-01 00:00:00,2,8,0.02998,49.986,174.9524,4.615,6.0,0.4669,1.0003,1,31.568,30.3492,2.377,0.1346,0,6.056,5.8816,6.53,0.0,1,12.292,7.7572,49.915,43.988,218.9404,0.0526,0.0395,0.0448,,,
2026-04-02 08:15:00,milp,2026-04-01 00:00:00,2,8,0.02998,49.986,174.9524,4.086,6.0,0.495,0.9667,1,31.558,30.5857,2.333,0.1345,0,6.054,5.9269,5.26,0.0,1,12.292,7.8494,49.904,44.362,219.3144,0.0559,0.0382,0.0349,,,
2026-04-02 08:30:00,milp,2026-04-01 00:00:00,2,8,0.02998,49.986,174.9524,3.649,6.0,0.5247,0.9309,1,31.548,30.8222,2.285,0.1345,0,6.052,5.9723,4.24,0.0,1,12.292,7.9415,49.892,44.736,219.6884,0.0528,0.0403,0.0392,,,
2026-04-02 08:45:00,milp,2026-04-01 00:00:00,2,8,0.02998,49.986,174.9524,3.311,6.0,0.5546,0.8951,1,31.538,31.0586,2.233,0.1349,0,6.072,6.0178,3.43,0.0,0,0.0,7.9415,37.61,45.0179,219.9703,0.0515,0.0385,0.0511,,,
2026-04-02 09:00:00,milp,2026-04-01 00:00:00,2,9,0.02257,49.986,174.9524,3.07,6.0,0.5829,0.8611,1,31.528,31.2365,2.18,0.1354,0,6.093,6.0522,10.0,0.0,1,12.292,8.0108,49.913,45.2995,220.2519,0.0531,0.0398,0.0326,,,
2026-04-02 09:15:00,milp,2026-04-01 00:00:00,2,9,0.02257,49.986,174.9524,2.922,6.0,0.6086,0.8302,1,31.519,31.4143,2.128,0.1358,0,6.113,6.0867,9.36,0.0,1,12.292,8.0802,49.924,45.5812,220.5336,0.0607,0.0417,0.0328,,,
2026-04-02 09:30:00,milp,2026-04-01 00:00:00,2,9,0.02257,49.986,174.9524,2.859,6.0,0.631,0.8033,1,31.512,31.5921,2.08,0.1363,0,6.131,6.1213,8.68,0.0,1,12.292,8.1496,49.935,45.8629,220.8154,0.0529,0.0386,0.0346,,,
2026-04-02 09:45:00,milp,2026-04-01 00:00:00,2,9,0.02257,49.986,174.9524,2.87,6.0,0.6498,0.7808,1,31.505,31.7699,2.036,0.1366,0,6.149,6.156,7.87,0.0,1,12.292,8.2189,49.946,46.1448,221.0972,0.0512,0.0427,0.0373,,,
2026-04-02 10:00:00,milp,2026-04-01 00:00:00,2,10,0.02216,49.986,174.9524,2.942,6.0,0.665,0.7626,1,31.5,31.9444,1.999,0.137,0,6.163,6.1901,6.86,0.0,1,12.292,8.287,49.955,46.4215,221.3739,0.0509,0.0381,0.0341,,,
2026-04-02 10:15:00,milp,2026-04-01 00:00:00,2,10,0.02216,49.986,174.9524,3.064,6.0,0.6768,0.7485,1,31.496,32.1189,1.969,0.1372,0,6.174,6.2243,5.58,0.0,1,12.292,8.3551,49.962,46.6983,221.6507,0.0521,0.0375,0.0374,,,
2026-04-02 10:30:00,milp,2026-04-01 00:00:00,2,10,0.02216,49.986,174.9524,3.225,6.0,0.6857,0.7378,1,31.493,32.2933,1.948,0.1374,0,6.183,6.2586,4.01,0.0,1,12.292,8.4232,49.967,46.9751,221.9275,0.0554,0.047,0.0333,,,
2026-04-02 10:45:00,milp,2026-04-01 00:00:00,2,10,0.02216,49.986,174.9524,3.415,6.0,0.6922,0.73,1,31.491,32.4678,1.935,0.1375,0,6.188,6.2928,2.11,0.0,0,0.0,8.4232,37.678,47.1839,222.1363,0.0513,0.0374,0.0313,,,
2026-04-02 11:00:00,milp,2026-04-01 00:00:00,2,11,0.02267,49.986,174.9524,3.626,6.0,0.6967,0.7246,1,31.489,32.6463,1.93,0.1375,0,6.19,6.3279,10.0,0.0,1,12.292,8.4929,49.971,47.4671,222.4195,0.0546,0.0385,0.0329,,,
2026-04-02 11:15:00,milp,2026-04-01 00:00:00,2,11,0.02267,49.986,174.9524,3.853,6.0,0.6998,0.7209,1,31.488,32.8247,1.932,0.1375,0,6.189,6.363,7.48,0.0,1,12.292,8.5625,49.969,47.7503,222.7027,0.0521,0.0377,0.0353,,,
2026-04-02 11:30:00,milp,2026-04-01 00:00:00,2,11,0.02267,49.986,174.9524,4.089,6.0,0.7018,0.7184,1,31.488,33.0032,1.941,0.1375,0,6.185,6.3981,4.69,0.0,0,0.0,8.5625,37.673,47.9638,222.9162,0.0519,0.0378,0.0358,,,
2026-04-02 11:45:00,milp,2026-04-01 00:00:00,2,11,0.02267,49.986,174.9524,4.332,6.0,0.703,0.717,1,31.487,33.1816,1.955,0.1373,0,6.18,6.4331,10.0,0.0,1,12.292,8.6322,49.959,48.2469,223.1993,0.0559,0.0379,0.0669,,,
2026-04-02 12:00:00,milp,2026-04-01 00:00:00,2,12,0.02283,49.986,174.9524,4.579,6.0,0.7037,0.7161,1,31.487,33.3614,1.973,0.1372,0,6.174,6.4683,6.76,0.0,1,12.292,8.7023,49.952,48.532,223.4844,0.0525,0.0406,0.0585,,,
2026-04-02 12:15:00,milp,2026-04-01 00:00:00,2,12,0.02283,49.986,174.9524,4.829,6.0,0.704,0.7158,1,31.487,33.5411,1.995,0.1371,0,6.167,6.5035,3.37,0.0,0,0.0,8.7023,37.654,48.7469,223.6993,0.0548,0.0425,0.08,,,
2026-04-02 12:30:00,milp,2026-04-01 00:00:00,2,12,0.02283,49.986,174.9524,5.079,6.0,0.704,0.7158,1,31.487,33.7208,2.018,0.1369,0,6.162,6.5387,10.0,0.0,1,12.292,8.7725,49.94,49.032,223.9844,0.0553,0.0387,0.0341,,,
2026-04-02 12:45:00,milp,2026-04-01 00:00:00,2,12,0.02283,49.986,174.9524,5.33,6.0,0.7037,0.7161,1,31.487,33.9005,2.043,0.1368,0,6.156,6.5738,6.38,0.0,1,12.292,8.8427,49.935,49.317,224.2694,0.0547,0.0408,0.0472,,,
2026-04-02 13:00:00,milp,2026-04-01 00:00:00,2,13,0.02419,49.986,174.9524,5.579,6.0,0.7032,0.7168,1,31.487,34.0909,2.069,0.1367,0,6.151,6.611,2.69,0.0,0,0.0,8.8427,37.638,49.5446,224.497,0.0514,0.0395,0.0448,,,
2026-04-02 13:15:00,milp,2026-04-01 00:00:00,2,13,0.02419,49.986,174.9524,5.826,6.0,0.7023,0.7178,1,31.487,34.2813,2.095,0.1366,0,6.145,6.6482,9.17,0.0,1,12.292,8.917,49.924,49.8465,224.7989,0.054,0.039,0.0398,,,
2026-04-02 13:30:00,milp,2026-04-01 00:00:00,2,13,0.02419,49.986,174.9524,6.071,6.0,0.7012,0.7192,1,31.488,34.4717,2.121,0.1365,0,6.14,6.6853,5.39,0.0,0,0.0,8.917,37.628,50.074,225.0265,0.0519,0.0406,0.0479,,,
2026-04-02 13:45:00,milp,2026-04-01 00:00:00,2,13,0.02419,49.986,174.9524,6.312,6.0,0.6996,0.7211,1,31.488,34.6622,2.146,0.1364,0,6.136,6.7224,10.0,0.0,1,12.292,8.9913,49.916,50.3759,225.3283,0.0531,0.0387,0.0847,,,
2026-04-02 14:00:00,milp,2026-04-01 00:00:00,2,14,0.02436,49.986,174.9524,6.548,6.0,0.6974,0.7237,1,31.489,34.8539,2.171,0.1363,0,6.131,6.7598,6.19,0.0,0,0.0,8.9913,37.62,50.605,225.5574,0.058,0.0391,0.0493,,,
2026-04-02 14:15:00,milp,2026-04-01 00:00:00,2,14,0.02436,49.986,174.9524,6.777,6.0,0.6946,0.7271,1,31.49,35.0457,2.195,0.1362,0,6.127,6.7971,10.0,0.0,1,12.292,9.0662,49.909,50.909,225.8614,0.0521,0.0382,0.0434,,,
2026-04-02 14:30:00,milp,2026-04-01 00:00:00,2,14,0.02436,49.986,174.9524,6.996,6.0,0.6911,0.7313,1,31.491,35.2375,2.219,0.1361,0,6.123,6.8344,6.18,0.0,0,0.0,9.0662,37.614,51.138,226.0905,0.0531,0.0399,0.071,,,
2026-04-02 14:45:00,milp,2026-04-01 00:00:00,2,14,0.02436,49.986,174.9524,7.204,6.0,0.6866,0.7367,1,31.493,35.4293,2.241,0.136,0,6.12,6.8716,10.0,0.0,1,12.292,9.141,49.904,51.442,226.3944,0.0515,0.0505,0.0632,,,
2026-04-02 15:00:00,milp,2026-04-01 00:00:00,2,15,0.02692,49.986,174.9524,7.397,6.0,0.6811,0.7433,1,31.495,35.6412,2.263,0.1359,0,6.117,6.9128,6.19,0.0,1,12.292,9.2238,49.903,51.7778,226.7302,0.0645,0.0416,0.0969,,,
2026-04-02 15:15:00,milp,2026-04-01 00:00:00,2,15,0.02692,49.986,174.9524,7.572,6.0,0.6745,0.7512,1,31.497,35.8532,2.284,0.1359,0,6.113,6.9539,2.38,0.0,0,0.0,9.2238,37.61,52.0309,226.9833,0.0546,0.0393,0.0473,,,
2026-04-02 15:30:00,milp,2026-04-01 00:00:00,2,15,0.02692,49.986,174.9524,7.725,6.0,0.6666,0.7606,1,31.5,36.0652,2.304,0.1358,0,6.111,6.9951,8.79,0.0,1,12.292,9.3065,49.902,52.3668,227.3192,0.0539,0.0399,0.05,,,
2026-04-02 15:45:00,milp,2026-04-01 00:00:00,2,15,0.02692,49.986,174.9524,7.853,6.0,0.6576,0.7715,1,31.503,36.2772,2.323,0.1357,0,6.108,7.0362,5.01,0.0,0,0.0,9.3065,37.611,52.6199,227.5723,0.0527,0.0406,0.0476,,,
2026-04-02 16:00:00,milp,2026-04-01 00:00:00,2,16,0.02958,49.986,174.9524,7.951,6.0,0.6473,0.7839,1,31.506,36.5102,2.341,0.1357,0,6.106,7.0813,10.0,0.0,1,12.292,9.3974,49.903,52.9889,227.9413,0.0525,0.0394,0.0397,,,
2026-04-02 16:15:00,milp,2026-04-01 00:00:00,2,16,0.02958,49.986,174.9524,8.015,6.0,0.6359,0.7975,1,31.51,36.7432,2.358,0.1356,0,6.103,7.1265,6.25,0.0,0,0.0,9.3974,37.613,53.2671,228.2195,0.0557,0.0393,0.0453,,,
2026-04-02 16:30:00,milp,2026-04-01 00:00:00,2,16,0.02958,49.986,174.9524,8.041,6.0,0.6235,0.8124,1,31.514,36.9763,2.374,0.1356,0,6.101,7.1716,10.0,0.0,1,12.292,9.4883,49.907,53.6361,228.5885,0.0537,0.0393,0.0454,,,
2026-04-02 16:45:00,milp,2026-04-01 00:00:00,2,16,0.02958,49.986,174.9524,8.027,6.0,0.6104,0.8281,1,31.519,37.2094,2.388,0.1355,0,6.1,7.2167,6.32,0.0,1,12.292,9.5792,49.91,54.0052,228.9576,0.0529,0.039,0.0384,,,
2026-04-02 17:00:00,milp,2026-04-01 00:00:00,2,17,0.03338,49.986,174.9524,7.97,6.0,0.597,0.8443,1,31.523,37.4724,2.401,0.1355,0,6.098,7.2676,2.69,0.0,0,0.0,9.5792,37.621,54.3192,229.2716,0.0514,0.0396,0.0316,,,
2026-04-02 17:15:00,milp,2026-04-01 00:00:00,2,17,0.03338,49.986,174.9524,7.868,6.0,0.5835,0.8604,1,31.528,37.7355,2.412,0.1355,0,6.096,7.3184,9.34,0.0,1,12.292,9.6818,49.916,54.7357,229.6881,0.0523,0.0379,0.0412,,,
2026-04-02 17:30:00,milp,2026-04-01 00:00:00,2,17,0.03338,49.986,174.9524,7.723,6.0,0.5705,0.876,1,31.532,37.9987,2.421,0.1354,0,6.095,7.3693,5.84,0.0,0,0.0,9.6818,37.627,55.0497,230.0021,0.0542,0.0387,0.0465,,,
2026-04-02 17:45:00,milp,2026-04-01 00:00:00,2,17,0.03338,49.986,174.9524,7.534,6.0,0.5584,0.8906,1,31.536,38.2618,2.427,0.1354,0,6.094,7.4202,10.0,0.0,1,12.292,9.7843,49.922,55.4663,230.4187,0.0535,0.0415,0.0408,,,
2026-04-02 18:00:00,milp,2026-04-01 00:00:00,2,18,0.0442,49.986,174.9524,7.306,6.0,0.5477,0.9034,1,31.54,38.6103,2.431,0.1354,0,6.093,7.4875,6.68,0.0,1,12.292,9.9202,49.925,56.018,230.9704,0.0515,0.0389,0.0453,,,
2026-04-02 18:15:00,milp,2026-04-01 00:00:00,2,18,0.0442,49.986,174.9524,7.042,6.0,0.5388,0.914,1,31.543,38.9589,2.433,0.1354,0,6.092,7.5548,3.47,0.0,0,0.0,9.9202,37.635,56.4339,231.3863,0.0523,0.0397,0.0403,,,
2026-04-02 18:30:00,milp,2026-04-01 00:00:00,2,18,0.0442,49.986,174.9524,6.75,6.0,0.5322,0.922,1,31.545,39.3075,2.431,0.1354,0,6.091,7.6221,10.0,0.0,1,12.292,10.056,49.928,56.9856,231.938,0.0523,0.0386,0.0385,,,
2026-04-02 18:45:00,milp,2026-04-01 00:00:00,2,18,0.0442,49.986,174.9524,6.436,6.0,0.5281,0.9269,1,31.547,39.6561,2.426,0.1353,0,6.09,7.6894,7.05,0.0,1,12.292,10.1918,49.929,57.5373,232.4897,0.0571,0.0385,0.0396,,,
2026-04-02 19:00:00,milp,2026-04-01 00:00:00,2,19,0.04904,49.986,174.9524,6.108,6.0,0.5267,0.9286,1,31.547,40.0428,2.419,0.1353,0,6.088,7.7641,4.23,0.0,0,0.0,10.1918,37.636,57.9987,232.9511,0.0541,0.0395,0.0539,,,
2026-04-02 19:15:00,milp,2026-04-01 00:00:00,2,19,0.04904,49.986,174.9524,5.776,6.0,0.5281,0.9269,1,31.547,40.4296,2.407,0.1353,0,6.088,7.8387,10.0,0.0,1,12.292,10.3425,49.926,58.6108,233.5632,0.0536,0.0388,0.041,,,
2026-04-02 19:30:00,milp,2026-04-01 00:00:00,2,19,0.04904,49.986,174.9524,5.448,6.0,0.5322,0.922,1,31.545,40.8163,2.393,0.1352,0,6.086,7.9133,7.48,0.0,1,12.292,10.4932,49.923,59.2228,234.1753,0.0508,0.0395,0.0538,,,
2026-04-02 19:45:00,milp,2026-04-01 00:00:00,2,19,0.04904,49.986,174.9524,5.134,6.0,0.5388,0.914,1,31.543,41.2031,2.376,0.1352,0,6.084,7.9879,5.09,0.0,1,12.292,10.6439,49.919,59.8348,234.7873,0.0531,0.0381,0.041,,,
2026-04-02 20:00:00,milp,2026-04-01 00:00:00,2,20,0.04713,49.986,174.9524,4.841,6.0,0.5477,0.9034,1,31.54,41.5747,2.357,0.1352,0,6.082,8.0596,2.84,0.0,0,0.0,10.6439,37.622,60.2781,235.2305,0.0533,0.0384,0.0385,,,
2026-04-02 20:15:00,milp,2026-04-01 00:00:00,2,20,0.04713,49.986,174.9524,4.578,6.0,0.5584,0.8906,1,31.536,41.9463,2.335,0.1351,0,6.079,8.1312,10.0,0.0,1,12.292,10.7887,49.908,60.8662,235.8186,0.053,0.048,0.0406,,,
2026-04-02 20:30:00,milp,2026-04-01 00:00:00,2,20,0.04713,49.986,174.9524,4.349,6.0,0.5705,0.876,1,31.532,42.3178,2.311,0.135,0,6.077,8.2028,7.96,0.0,1,12.292,10.9335,49.901,61.4541,236.4065,0.0532,0.0398,0.0412,,,
2026-04-02 20:45:00,milp,2026-04-01 00:00:00,2,20,0.04713,49.986,174.9524,4.161,6.0,0.5835,0.8604,1,31.528,42.6893,2.286,0.135,0,6.074,8.2744,5.98,0.0,1,12.292,11.0784,49.893,62.042,236.9944,0.0514,0.0382,0.0407,,,
2026-04-02 21:00:00,milp,2026-04-01 00:00:00,2,21,0.03759,49.986,174.9524,4.015,6.0,0.597,0.8443,1,31.523,42.9855,2.261,0.1349,0,6.07,8.3314,4.05,0.0,0,0.0,11.0784,37.593,62.3953,237.3477,0.0543,0.0452,0.0476,,,
2026-04-02 21:15:00,milp,2026-04-01 00:00:00,2,21,0.03759,49.986,174.9524,3.914,6.0,0.6104,0.8281,1,31.519,43.2817,2.237,0.1349,0,6.071,8.3884,10.0,0.0,1,12.292,11.1939,49.881,62.864,237.8164,0.054,0.0389,0.0424,,,
2026-04-02 21:30:00,milp,2026-04-01 00:00:00,2,21,0.03759,49.986,174.9524,3.857,6.0,0.6235,0.8124,1,31.514,43.5779,2.213,0.1351,0,6.08,8.4456,8.07,0.0,1,12.292,11.3094,49.886,63.3328,238.2853,0.0514,0.0392,0.0529,,,
2026-04-02 21:45:00,milp,2026-04-01 00:00:00,2,21,0.03759,49.986,174.9524,3.842,6.0,0.6359,0.7975,1,31.51,43.874,2.191,0.1353,0,6.089,8.5028,6.1,0.0,1,12.292,11.4249,49.89,63.8017,238.7541,0.0541,0.0402,0.0526,,,
2026-04-02 22:00:00,milp,2026-04-01 00:00:00,2,22,0.03364,49.986,174.9524,3.869,6.0,0.6473,0.7839,1,31.506,44.1389,2.172,0.1355,0,6.096,8.5541,4.05,0.0,0,0.0,11.4249,37.602,64.1179,239.0703,0.0567,0.0397,0.0805,,,
2026-04-02 22:15:00,milp,2026-04-01 00:00:00,2,22,0.03364,49.986,174.9524,3.933,6.0,0.6576,0.7715,1,31.503,44.4039,2.156,0.1356,0,6.102,8.6054,10.0,0.0,1,12.292,11.5283,49.896,64.5375,239.49,0.0585,0.039,0.0365,,,
2026-04-02 22:30:00,milp,2026-04-01 00:00:00,2,22,0.03364,49.986,174.9524,4.031,6.0,0.6666,0.7606,1,31.5,44.6688,2.143,0.1357,0,6.107,8.6567,7.75,0.0,1,12.292,11.6317,49.898,64.9572,239.9096,0.0556,0.0377,0.0616,,,
2026-04-02 22:45:00,milp,2026-04-01 00:00:00,2,22,0.03364,49.986,174.9524,4.158,6.0,0.6745,0.7512,1,31.497,44.9337,2.134,0.1358,0,6.111,8.7081,5.36,0.0,0,0.0,11.6317,37.607,65.2735,240.2259,0.0544,0.0371,0.0314,,,
2026-04-02 23:00:00,milp,2026-04-01 00:00:00,2,23,0.02615,49.986,174.9524,4.311,6.0,0.6811,0.7433,1,31.495,45.1396,2.128,0.1358,0,6.113,8.7481,10.0,0.0,1,12.292,11.712,49.899,65.5997,240.5521,0.0544,0.0378,0.0448,,,
2026-04-02 23:15:00,milp,2026-04-01 00:00:00,2,23,0.02615,49.986,174.9524,4.486,6.0,0.6866,0.7367,1,31.493,45.3455,2.126,0.1359,0,6.114,8.7881,7.33,0.0,1,12.292,11.7924,49.898,65.9259,240.8783,0.0515,0.0389,0.065,,,
2026-04-02 23:30:00,milp,2026-04-01 00:00:00,2,23,0.02615,49.986,174.9524,4.679,6.0,0.6911,0.7313,1,31.491,45.5513,2.128,0.1358,0,6.113,8.828,4.52,0.0,0,0.0,11.7924,37.604,66.1717,241.1241,0.0539,0.0396,0.0427,,,
2026-04-02 23:45:00,milp,2026-04-01 00:00:00,2,23,0.02615,49.986,174.9524,4.887,6.0,0.6946,0.7271,1,31.49,45.7572,2.132,0.1358,0,6.111,8.868,10.0,0.0,1,12.292,11.8727,49.893,66.4979,241.4503,0.0509,0.0388,0.0769,,,
2026-04-03 00:00:00,milp,2026-04-01 00:00:00,3,0,0.02365,49.986,174.9524,5.107,6.0,0.7053,0.7143,1,31.486,45.9434,2.14,0.1357,0,6.108,8.9041,6.91,0.0,1,12.292,11.9454,49.886,66.7929,241.7453,0.0527,0.0388,0.0417,,,
2026-04-03 00:15:00,milp,2026-04-01 00:00:00,3,0,0.02365,49.986,174.9524,5.361,6.0,0.7053,0.7143,1,31.486,46.1295,2.15,0.1357,0,6.104,8.9402,3.71,0.0,0,0.0,11.9454,37.591,67.0151,241.9675,0.055,0.0406,0.0592,,,
2026-04-03 00:30:00,milp,2026-04-01 00:00:00,3,0,0.02365,49.986,174.9524,5.616,6.0,0.7052,0.7143,1,31.486,46.3157,2.162,0.1356,0,6.101,8.9763,10.0,0.0,1,12.292,12.0181,49.879,67.31,242.2624,0.0548,0.0382,0.0442,,,
2026-04-03 00:45:00,milp,2026-04-01 00:00:00,3,0,0.02365,49.986,174.9524,5.87,6.0,0.7052,0.7143,1,31.486,46.5018,2.177,0.1355,0,6.096,9.0123,6.58,0.0,0,0.0,12.0181,37.583,67.5322,242.4846,0.0537,0.0397,0.0337,,,
2026-04-03 01:00:00,milp,2026-04-01 00:00:00,3,1,0.0209,49.986,174.9524,6.124,6.0,0.7052,0.7144,1,31.486,46.6664,2.192,0.1354,0,6.093,9.0441,10.0,0.0,1,12.292,12.0823,49.871,67.7928,242.7452,0.0536,0.0406,0.0632,,,
2026-04-03 01:15:00,milp,2026-04-01 00:00:00,3,1,0.0209,49.986,174.9524,6.378,6.0,0.7051,0.7145,1,31.486,46.8309,2.209,0.1353,0,6.089,9.076,6.43,0.0,0,0.0,12.0823,37.576,67.9891,242.9416,0.0545,0.0424,0.0709,,,
2026-04-03 01:30:00,milp,2026-04-01 00:00:00,3,1,0.0209,49.986,174.9524,6.632,6.0,0.7049,0.7147,1,31.486,46.9954,2.227,0.1352,0,6.086,9.1078,10.0,0.0,1,12.292,12.1465,49.864,68.2497,243.2021,0.0563,0.0426,0.0508,,,
2026-04-03 01:45:00,milp,2026-04-01 00:00:00,3,1,0.0209,49.986,174.9524,6.885,6.0,0.7046,0.7151,1,31.487,47.1599,2.245,0.1352,0,6.082,9.1395,6.32,0.0,0,0.0,12.1465,37.569,68.446,243.3984,0.0592,0.0434,0.0418,,,
2026-04-03 02:00:00,milp,2026-04-01 00:00:00,3,2,0.01917,49.986,174.9524,7.138,6.0,0.7041,0.7157,1,31.487,47.3108,2.263,0.1351,0,6.08,9.1687,10.0,0.0,1,12.292,12.2054,49.858,68.6849,243.6373,0.053,0.039,0.0935,,,
2026-04-03 02:15:00,milp,2026-04-01 00:00:00,3,2,0.01917,49.986,174.9524,7.388,6.0,0.7033,0.7167,1,31.487,47.4617,2.283,0.135,0,6.077,9.1978,6.17,0.0,1,12.292,12.2643,49.856,68.9239,243.8763,0.0526,0.0375,0.0365,,,
2026-04-03 02:30:00,milp,2026-04-01 00:00:00,3,2,0.01917,49.986,174.9524,7.636,6.0,0.702,0.7183,1,31.487,47.6126,2.303,0.135,0,6.074,9.2269,2.34,0.0,0,0.0,12.2643,37.562,69.1039,244.0563,0.0536,0.0386,0.0337,,,
2026-04-03 02:45:00,milp,2026-04-01 00:00:00,3,2,0.01917,49.986,174.9524,7.88,6.0,0.6999,0.7207,1,31.488,47.7635,2.322,0.1349,0,6.072,9.256,8.72,0.0,1,12.292,12.3233,49.852,69.3428,244.2952,0.062,0.0393,0.0391,,,
2026-04-03 03:00:00,milp,2026-04-01 00:00:00,3,3,0.01898,49.986,174.9524,8.117,6.0,0.6968,0.7245,1,31.489,47.9129,2.341,0.1349,0,6.069,9.2848,4.89,0.0,0,0.0,12.3233,37.559,69.521,244.4734,0.0531,0.0383,0.0323,,,
2026-04-03 03:15:00,milp,2026-04-01 00:00:00,3,3,0.01898,49.986,174.9524,8.343,6.0,0.6922,0.73,1,31.491,48.0624,2.359,0.1348,0,6.067,9.3136,10.0,0.0,1,12.292,12.3816,49.85,69.7575,244.7099,0.0528,0.0387,0.0349,,,
2026-04-03 03:30:00,milp,2026-04-01 00:00:00,3,3,0.01898,49.986,174.9524,8.555,6.0,0.6857,0.7378,1,31.493,48.2118,2.376,0.1348,0,6.066,9.3424,6.17,0.0,0,0.0,12.3816,37.559,69.9357,244.8882,0.0532,0.0393,0.0339,,,
2026-04-03 03:45:00,milp,2026-04-01 00:00:00,3,3,0.01898,49.986,174.9524,8.745,6.0,0.6768,0.7484,1,31.496,48.3612,2.393,0.1348,0,6.064,9.3711,10.0,0.0,1,12.292,12.4399,49.852,70.1723,245.1247,0.0534,0.0385,0.0594,,,
2026-04-03 04:00:00,milp,2026-04-01 00:00:00,3,4,0.01932,49.986,174.9524,8.906,6.0,0.665,0.7626,1,31.5,48.5134,2.409,0.1347,0,6.063,9.4004,6.18,0.0,1,12.292,12.4993,49.854,70.4131,245.3655,0.051,0.0377,0.0363,,,
2026-04-03 04:15:00,milp,2026-04-01 00:00:00,3,4,0.01932,49.986,174.9524,9.028,6.0,0.6498,0.7808,1,31.505,48.6656,2.424,0.1347,0,6.062,9.4297,2.36,0.0,0,0.0,12.4993,37.567,70.5945,245.547,0.0654,0.0385,0.0379,,,
2026-04-03 04:30:00,milp,2026-04-01 00:00:00,3,4,0.01932,49.986,174.9524,9.1,6.0,0.6311,0.8033,1,31.512,48.8178,2.439,0.1347,0,6.06,9.459,8.76,0.0,1,12.292,12.5586,49.864,70.8354,245.7878,0.0522,0.0403,0.0354,,,
2026-04-03 04:45:00,milp,2026-04-01 00:00:00,3,4,0.01932,49.986,174.9524,9.111,6.0,0.6086,0.8302,1,31.519,48.97,2.453,0.1347,0,6.06,9.4882,4.97,0.0,0,0.0,12.5586,37.579,71.0169,245.9693,0.0515,0.0387,0.0338,,,
2026-04-03 05:00:00,milp,2026-04-01 00:00:00,3,5,0.02252,49.986,174.9524,9.048,6.0,0.5829,0.8611,1,31.528,49.1475,2.466,0.1346,0,6.059,9.5224,10.0,0.0,1,12.292,12.6278,49.879,71.2977,246.2501,0.0526,0.0387,0.0667,,,
2026-04-03 05:15:00,milp,2026-04-01 00:00:00,3,5,0.02252,49.986,174.9524,8.9,6.0,0.5546,0.8951,1,31.538,49.3251,2.478,0.1346,0,6.059,9.5565,6.26,0.0,0,0.0,12.6278,37.596,71.5094,246.4618,0.052,0.0392,0.037,,,
2026-04-03 05:30:00,milp,2026-04-01 00:00:00,3,5,0.02252,49.986,174.9524,8.659,6.0,0.5247,0.9309,1,31.548,49.5027,2.489,0.1346,0,6.058,9.5906,10.0,0.0,1,12.292,12.697,49.898,71.7903,246.7427,0.0555,0.0389,0.0412,,,
2026-04-03 05:45:00,milp,2026-04-01 00:00:00,3,5,0.02252,49.986,174.9524,8.321,6.0,0.495,0.9667,1,31.558,49.6803,2.497,0.1346,0,6.058,9.6247,6.38,0.0,1,12.292,12.7663,49.908,72.0713,247.0237,0.0535,0.0375,0.0386,,,
2026-04-03 06:00:00,milp,2026-04-01 00:00:00,3,6,0.02386,49.986,174.9524,7.884,6.0,0.4669,1.0003,1,31.568,49.8686,2.503,0.1346,0,6.058,9.6608,2.86,0.0,0,0.0,12.7663,37.626,72.2957,247.2481,0.0523,0.0391,0.038,,,
2026-04-03 06:15:00,milp,2026-04-01 00:00:00,3,6,0.02386,49.986,174.9524,7.355,6.0,0.4426,1.0295,1,31.576,50.057,2.506,0.1346,0,6.058,9.6969,9.67,0.0,1,12.292,12.8396,49.926,72.5935,247.5459,0.0527,0.0382,0.04,,,
2026-04-03 06:30:00,milp,2026-04-01 00:00:00,3,6,0.02386,49.986,174.9524,6.747,6.0,0.4237,1.0521,1,31.582,50.2454,2.505,0.1346,0,6.058,9.7331,6.43,0.0,1,12.292,12.9129,49.932,72.8914,247.8438,0.053,0.041,0.0328,,,
2026-04-03 06:45:00,milp,2026-04-01 00:00:00,3,6,0.02386,49.986,174.9524,6.076,6.0,0.4117,1.0665,1,31.586,50.4338,2.499,0.1346,0,6.058,9.7692,3.4,0.0,0,0.0,12.9129,37.645,73.1159,248.0683,0.0525,0.0379,0.0332,,,
2026-04-03 07:00:00,milp,2026-04-01 00:00:00,3,7,0.02447,49.986,174.9524,5.366,6.0,0.4076,1.0714,1,31.588,50.627,2.488,0.1346,0,6.058,9.8063,10.0,0.0,1,12.292,12.9881,49.938,73.4214,248.3738,0.0518,0.0387,0.0387,,,
2026-04-03 07:15:00,milp,2026-04-01 00:00:00,3,7,0.02447,49.986,174.9524,4.643,6.0,0.4117,1.0665,1,31.586,50.8203,2.47,0.1346,0,6.058,9.8433,7.48,0.0,1,12.292,13.0633,49.936,73.7269,248.6793,0.0515,0.0371,0.0365,,,
2026-04-03 07:30:00,milp,2026-04-01 00:00:00,3,7,0.02447,49.986,174.9524,3.933,6.0,0.4237,1.0521,1,31.582,51.0135,2.446,0.1346,0,6.058,9.8804,5.27,0.0,1,12.292,13.1385,49.932,74.0323,248.9848,0.0525,0.0384,0.033,,,
2026-04-03 07:45:00,milp,2026-04-01 00:00:00,3,7,0.02447,49.986,174.9524,3.262,6.0,0.4426,1.0295,1,31.576,51.2066,2.415,0.1346,0,6.057,9.9174,3.37,0.0,0,0.0,13.1385,37.633,74.2626,249.215,0.052,0.039,0.0351,,,
2026-04-03 08:00:00,milp,2026-04-01 00:00:00,3,8,0.02197,49.986,174.9524,2.653,6.0,0.4669,1.0003,1,31.568,51.38,2.378,0.1346,0,6.055,9.9507,10.0,0.0,1,12.292,13.206,49.914,74.5367,249.4891,0.0527,0.0397,0.0364,,,
